time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342780,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,9.443535964237526e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6910095214844,0.0,0.0,9.944587509380654e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6884155273437,0.0,0.0,7.34502900741063e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6784362792969,0.0,0.0,9.944538760464638e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417236328125,0.0,0.0,0.0004716642142739,288.7330322265625,294.1499938964844,288.7266845703125,286.1265563964844,289.3070068359375,288.6899719238281,287.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062331566587,6.592926649062747e-09,0.0010062265209853,-0.0163245480507612,0.0,0.0,0.0,-0.0080812126398086,60.0,1.0715020895004272,-0.0,-6.903299265559326e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683349609375,0.0,0.0,9.442966984352096e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6879272460937,0.0,0.0,9.943987970473243e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68536376953125,0.0,0.0,7.344585901591927e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6754150390625,0.0,0.0,9.94393922155723e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6388854980469,0.0,0.0,0.0004716360708698,288.7283630371094,294.1499938964844,288.7319030761719,286.1307373046875,289.3033447265625,288.69366455078125,287.17108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0741305351257324,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66412353515625,0.0,0.0,9.442165173823014e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68359375,0.0,0.0,9.943143231794238e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6810302734375,0.0,0.0,7.343962352024391e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6711730957031,0.0,0.0,9.943095210473984e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6348571777344,0.0,0.0,0.0004715964314527,288.7218322753906,294.1499938964844,288.7391967773437,286.13653564453125,289.2983093261719,288.6991271972656,287.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575810118647496e-09,0.0010060801869258,-0.016279712319374,0.0,0.0,0.0,-0.0080727273598313,60.0,1.0778379440307615,-0.0,-6.901290561245332e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598815917969,0.0,0.0,9.441361180506648e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792297363281,0.0,0.0,9.942296310327948e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767272949219,0.0,0.0,7.343336619669572e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669006347656,0.0,0.0,9.942248289007694e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307983398437,0.0,0.0,0.0004715566174127,288.7153015136719,294.1499938964844,288.746337890625,286.1422424316406,289.2933959960937,288.7047424316406,287.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565766152988317e-09,0.0010059942724183,-0.0162534024566411,0.0,0.0,0.0,-0.0080677475780248,60.0,1.081525802612305,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513977050781,0.0,0.0,9.439745917916298e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705322265625,0.0,0.0,9.94059446384199e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66802978515625,0.0,0.0,7.34207933419384e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583251953125,0.0,0.0,9.940546442521736e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6226806640625,0.0,0.0,0.0004714766982942,288.7022399902344,294.1499938964844,288.7600402832031,286.1533508300781,289.2838439941406,288.7164611816406,287.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058282641693,6.5455916242740394e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0886940956115725,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513977050781,0.0,0.0,9.439745917916298e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705322265625,0.0,0.0,9.94059446384199e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66802978515625,0.0,0.0,7.34207933419384e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583251953125,0.0,0.0,9.940546442521736e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6226806640625,0.0,0.0,0.0004714766982942,288.7022399902344,294.1499938964844,288.7600402832031,286.1533508300781,289.2838439941406,288.7164611816406,287.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058282641693,6.5455916242740394e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0886940956115725,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64288330078125,0.0,0.0,9.438124106964096e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617431640625,0.0,0.0,9.938885341398418e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,7.340817683143541e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64971923828125,0.0,0.0,9.938838047673926e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145324707031,0.0,0.0,0.000471396400826,288.6892395019531,294.1499938964844,288.7725830078125,286.1636962890625,289.27471923828125,288.7283630371094,287.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525333162699098e-09,0.0010056485189124,-0.0161474905908107,0.0,0.0,0.0,-0.0080477036535739,60.0,1.095340371131897,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64288330078125,0.0,0.0,9.438124106964096e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617431640625,0.0,0.0,9.938885341398418e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,7.340817683143541e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64971923828125,0.0,0.0,9.938838047673926e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6145324707031,0.0,0.0,0.000471396400826,288.6892395019531,294.1499938964844,288.7725830078125,286.1636962890625,289.27471923828125,288.7283630371094,287.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525333162699098e-09,0.0010056485189124,-0.0161474905908107,0.0,0.0,0.0,-0.0080477036535739,60.0,1.095340371131897,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,9.436498658033088e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529541015625,0.0,0.0,9.93717258097604e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505126953125,0.0,0.0,7.339552394114435e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410827636719,0.0,0.0,9.937126014847308e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063232421875,0.0,0.0,0.0004713159287348,288.6762390136719,294.1499938964844,288.7835998535156,286.1730041503906,289.2659912109375,288.7401428222656,287.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505032956738432e-09,0.0010054749436676,-0.0160943139344453,0.0,0.0,0.0,-0.0080376397818326,60.0,1.101185321807861,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,9.436498658033088e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6529541015625,0.0,0.0,9.93717258097604e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505126953125,0.0,0.0,7.339552394114435e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410827636719,0.0,0.0,9.937126014847308e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063232421875,0.0,0.0,0.0004713159287348,288.6762390136719,294.1499938964844,288.7835998535156,286.1730041503906,289.2659912109375,288.7401428222656,287.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505032956738432e-09,0.0010054749436676,-0.0160943139344453,0.0,0.0,0.0,-0.0080376397818326,60.0,1.101185321807861,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.625732421875,0.0,0.0,9.434872481506318e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441345214844,0.0,0.0,9.9354590929579e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417236328125,0.0,0.0,7.338287105085328e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63238525390625,0.0,0.0,9.93541325442493e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980529785156,0.0,0.0,0.0004712354275397,288.66326904296875,294.1499938964844,288.792724609375,286.18096923828125,289.25762939453125,288.75128173828125,287.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.484721648547521e-09,0.0010053012520074,-0.0160411112010478,0.0,0.0,0.0,-0.0080275712534785,60.0,1.1059722900390625,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.625732421875,0.0,0.0,9.434872481506318e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441345214844,0.0,0.0,9.9354590929579e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6417236328125,0.0,0.0,7.338287105085328e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63238525390625,0.0,0.0,9.93541325442493e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980529785156,0.0,0.0,0.0004712354275397,288.66326904296875,294.1499938964844,288.792724609375,286.18096923828125,289.25762939453125,288.75128173828125,287.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.484721648547521e-09,0.0010053012520074,-0.0160411112010478,0.0,0.0,0.0,-0.0080275712534785,60.0,1.1059722900390625,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62139892578125,0.0,0.0,9.434060484636576e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63970947265625,0.0,0.0,9.934603440342472e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6372985839844,0.0,0.0,7.337654824368656e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280517578125,0.0,0.0,9.934557601809502e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59393310546875,0.0,0.0,0.0004711952060461,288.65679931640625,294.1499938964844,288.7964172363281,286.1843566894531,289.2535705566406,288.7563781738281,287.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474580427351384e-09,0.0010052145225927,-0.0160145461559295,0.0,0.0,0.0,-0.0080225430428981,60.0,1.1077200174331665,-0.0,-6.889418813216254e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6170959472656,0.0,0.0,9.433249215362594e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63525390625,0.0,0.0,9.933748515322804e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329040527344,0.0,0.0,7.337023998843506e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236877441406,0.0,0.0,9.933703404385597e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897827148437,0.0,0.0,0.00047115504276,288.6503295898437,294.1499938964844,288.7995300292969,286.1872863769531,289.24957275390625,288.76123046875,287.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051344288513,6.464450308385494e-09,0.0010051279095932,-0.0159880090504884,0.0,0.0,0.0,-0.0080175213515758,60.0,1.1091721057891846,-0.0,-6.888231496304797e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125793457031,0.0,0.0,9.432407387066633e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6306457519531,0.0,0.0,9.932860848493874e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282958984375,0.0,0.0,7.336368435062468e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.619140625,0.0,0.0,9.932815737556666e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58544921875,0.0,0.0,0.000471113336971,288.6436462402344,294.1499938964844,288.8020324707031,286.1898193359375,289.2454833984375,288.7659606933594,287.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050444398075,6.453931167271776e-09,0.0010050380369648,-0.0159604549407959,0.0,0.0,0.0,-0.0080123068764805,60.0,1.1103156805038452,-0.0,-6.886998704658255e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6084289550781,0.0,0.0,9.431630314793438e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263732910156,0.0,0.0,9.932042303262278e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240539550781,0.0,0.0,7.33576380298473e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61492919921875,0.0,0.0,9.931997919920832e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5814514160156,0.0,0.0,0.0004710748617071,288.637451171875,294.1499938964844,288.8036499023437,286.1916809082031,289.24169921875,288.7702331542969,287.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.44423225892865e-09,0.0010049550328403,-0.0159350484609603,0.0,0.0,0.0,-0.0080074984580278,60.0,1.1112196445465088,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997619628906,0.0,0.0,9.43002087296918e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61749267578125,0.0,0.0,9.930346277542412e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151733398437,0.0,0.0,7.334511610679328e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6061706542969,0.0,0.0,9.930302621796729e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731201171875,0.0,0.0,0.0004709951463155,288.6246032714844,294.1499938964844,288.8046875,286.1937866210937,289.2339782714844,288.77752685546875,287.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424129672666368e-09,0.0010047832038253,-0.0158823914825916,0.0,0.0,0.0,-0.0079975323751568,60.0,1.1112490892410278,-0.0,-6.883506387111994e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997619628906,0.0,0.0,9.43002087296918e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61749267578125,0.0,0.0,9.930346277542412e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151733398437,0.0,0.0,7.334511610679328e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6061706542969,0.0,0.0,9.930302621796729e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5731201171875,0.0,0.0,0.0004709951463155,288.6246032714844,294.1499938964844,288.8046875,286.1937866210937,289.2339782714844,288.77752685546875,287.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424129672666368e-09,0.0010047832038253,-0.0158823914825916,0.0,0.0,0.0,-0.0079975323751568,60.0,1.1112490892410278,-0.0,-6.883506387111994e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.591064453125,0.0,0.0,9.428422345081344e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6085510253906,0.0,0.0,9.92866262095049e-05,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.60626220703125,0.0,0.0,7.333267421927303e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.597412109375,0.0,0.0,9.928618965204804e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5647277832031,0.0,0.0,0.0004709159838967,288.6117858886719,294.1499938964844,288.80224609375,286.1933898925781,289.2263488769531,288.78277587890625,287.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404169639040447e-09,0.0010046124225482,-0.0158301070332527,0.0,0.0,0.0,-0.0079876380041241,60.0,1.10908043384552,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.591064453125,0.0,0.0,9.428422345081344e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6085510253906,0.0,0.0,9.92866262095049e-05,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.60626220703125,0.0,0.0,7.333267421927303e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.597412109375,0.0,0.0,9.928618965204804e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5647277832031,0.0,0.0,0.0004709159838967,288.6117858886719,294.1499938964844,288.80224609375,286.1933898925781,289.2263488769531,288.78277587890625,287.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404169639040447e-09,0.0010046124225482,-0.0158301070332527,0.0,0.0,0.0,-0.0079876380041241,60.0,1.10908043384552,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58233642578125,0.0,0.0,9.426838369108737e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.599609375,0.0,0.0,9.926993516273797e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973815917969,0.0,0.0,7.33203487470746e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,9.926950588123872e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55633544921875,0.0,0.0,0.0004708375199697,288.5990295410156,294.1499938964844,288.7959289550781,286.1900939941406,289.21875,288.7857666015625,287.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384389017455305e-09,0.0010044432710856,-0.0157782901078462,0.0,0.0,0.0,-0.0079778311774134,60.0,1.1045688390731812,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58233642578125,0.0,0.0,9.426838369108737e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.599609375,0.0,0.0,9.926993516273797e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973815917969,0.0,0.0,7.33203487470746e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,9.926950588123872e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55633544921875,0.0,0.0,0.0004708375199697,288.5990295410156,294.1499938964844,288.7959289550781,286.1900939941406,289.21875,288.7857666015625,287.1983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384389017455305e-09,0.0010044432710856,-0.0157782901078462,0.0,0.0,0.0,-0.0079778311774134,60.0,1.1045688390731812,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5779724121094,0.0,0.0,9.426052565686403e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951538085937,0.0,0.0,9.926165512297302e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928955078125,0.0,0.0,7.331423694267869e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5841979980469,0.0,0.0,9.92612258414738e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521545410156,0.0,0.0,0.0004707986081484,288.5926513671875,294.1499938964844,288.7912292480469,286.1872863769531,289.2149658203125,288.7865295410156,287.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374577754542088e-09,0.0010043594520539,-0.0157525893300771,0.0,0.0,0.0,-0.0079729678109288,60.0,1.1014658212661743,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736083984375,0.0,0.0,9.425271855434404e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906677246094,0.0,0.0,9.925342601491138e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58843994140625,0.0,0.0,7.330816151807085e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,9.925300400936976e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479431152344,0.0,0.0,0.0004707599582616,288.5863037109375,294.1499938964844,288.785400390625,286.1836853027344,289.2111511230469,288.7865295410156,287.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648286641182494e-09,0.0010042760986834,-0.0157270524650812,0.0,0.0,0.0,-0.0079681342467665,60.0,1.097526788711548,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648498535156,0.0,0.0,9.423725714441387e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58172607421875,0.0,0.0,9.923713514581324e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795288085937,0.0,0.0,7.329612708417699e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709533691406,0.0,0.0,9.92367131402716e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395202636719,0.0,0.0,0.0004706833569798,288.5736389160156,294.1499938964844,288.77020263671875,286.1737976074219,289.20343017578125,288.7841796875,287.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.087380051612854,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648498535156,0.0,0.0,9.423725714441387e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58172607421875,0.0,0.0,9.923713514581324e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795288085937,0.0,0.0,7.329612708417699e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709533691406,0.0,0.0,9.92367131402716e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395202636719,0.0,0.0,0.0004706833569798,288.5736389160156,294.1499938964844,288.77020263671875,286.1737976074219,289.20343017578125,288.7841796875,287.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.087380051612854,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560913085937,0.0,0.0,9.422188304597512e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.57275390625,0.0,0.0,9.922093158820644e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.570556640625,0.0,0.0,7.328416540985927e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621337890625,0.0,0.0,9.922052413458005e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.53106689453125,0.0,0.0,0.0004706072213593,288.5610046386719,294.1499938964844,288.75,286.1601257324219,289.1955261230469,288.7782592773437,287.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039530461654,6.326317247840052e-09,0.001003946759738,-0.0156261716037988,0.0,0.0,0.0,-0.0079490430653095,60.0,1.073879599571228,-0.0,-6.872049596040597e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560913085937,0.0,0.0,9.422188304597512e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.57275390625,0.0,0.0,9.922093158820644e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.570556640625,0.0,0.0,7.328416540985927e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621337890625,0.0,0.0,9.922052413458005e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.53106689453125,0.0,0.0,0.0004706072213593,288.5610046386719,294.1499938964844,288.75,286.1601257324219,289.1955261230469,288.7782592773437,287.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039530461654,6.326317247840052e-09,0.001003946759738,-0.0156261716037988,0.0,0.0,0.0,-0.0079490430653095,60.0,1.073879599571228,-0.0,-6.872049596040597e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473327636719,0.0,0.0,9.420121205039322e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5637512207031,0.0,0.0,9.91991619230248e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616149902344,0.0,0.0,7.326808554353192e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55328369140625,0.0,0.0,9.91987544693984e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,0.0004705046012531,288.5484313964844,294.1499938964844,288.7247314453125,286.143798828125,289.1873474121094,288.7684936523437,287.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037325555458,6.3005241024427505e-09,0.0010037262691184,-0.015558605082333,0.0,0.0,0.0,-0.00793625600636,60.0,1.0569422245025637,-0.0,-6.869030499956352e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473327636719,0.0,0.0,9.420121205039322e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5637512207031,0.0,0.0,9.91991619230248e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616149902344,0.0,0.0,7.326808554353192e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55328369140625,0.0,0.0,9.91987544693984e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5226135253906,0.0,0.0,0.0004705046012531,288.5484313964844,294.1499938964844,288.7247314453125,286.143798828125,289.1873474121094,288.7684936523437,287.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037325555458,6.3005241024427505e-09,0.0010037262691184,-0.015558605082333,0.0,0.0,0.0,-0.00793625600636,60.0,1.0569422245025637,-0.0,-6.869030499956352e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5385437011719,0.0,0.0,9.416975808562712e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547790527344,0.0,0.0,9.91660272120498e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526733398437,0.0,0.0,7.324360922211781e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54443359375,0.0,0.0,9.916562703438105e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141296386719,0.0,0.0,0.0004703481390606,288.535888671875,294.1499938964844,288.69488525390625,286.12615966796875,289.1788024902344,288.7545166015625,287.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033970465883,6.261290153020127e-09,0.0010033907601609,-0.0154558299109339,0.0,0.0,0.0,-0.0079168062657117,60.0,1.0365252494812012,-0.0,-6.86443897279787e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5385437011719,0.0,0.0,9.416975808562712e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547790527344,0.0,0.0,9.91660272120498e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526733398437,0.0,0.0,7.324360922211781e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.54443359375,0.0,0.0,9.916562703438105e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141296386719,0.0,0.0,0.0004703481390606,288.535888671875,294.1499938964844,288.69488525390625,286.12615966796875,289.1788024902344,288.7545166015625,287.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033970465883,6.261290153020127e-09,0.0010033907601609,-0.0154558299109339,0.0,0.0,0.0,-0.0079168062657117,60.0,1.0365252494812012,-0.0,-6.86443897279787e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341491699219,0.0,0.0,9.41508769756183e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55029296875,0.0,0.0,9.914613474393263e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481872558594,0.0,0.0,7.322891906369478e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400085449219,0.0,0.0,9.914573456626384e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5098876953125,0.0,0.0,0.0004702541045844,288.5296630859375,294.1499938964844,288.6783752441406,286.11688232421875,289.17437744140625,288.7460327148437,287.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031956480816,6.237740102221778e-09,0.0010031894780695,-0.0153941391035914,0.0,0.0,0.0,-0.0079051321372389,60.0,1.0252176523208618,-0.0,-6.861683488068594e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5297546386719,0.0,0.0,9.412979852641e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458068847656,0.0,0.0,9.912393579725176e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.543701171875,0.0,0.0,7.321252633119002e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,9.91235428955406e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5056457519531,0.0,0.0,0.0004701491561718,288.5234375,294.1499938964844,288.6608581542969,286.1073303222656,289.1698608398437,288.736572265625,287.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029708500951,6.2114584586936425e-09,0.001002964680083,-0.0153252938762307,0.0,0.0,0.0,-0.0078921029344201,60.0,1.0131611824035645,-0.0,-6.85860896965096e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245056152344,0.0,0.0,9.410227357875556e-05,298.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404052734375,0.0,0.0,9.909494838211684e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.538330078125,0.0,0.0,7.319111318793148e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302734375,0.0,0.0,9.909455548040567e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5005798339844,0.0,0.0,0.0004700120480265,288.5159912109375,294.1499938964844,288.6385803222656,286.09552001953125,289.16424560546875,288.72393798828125,287.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026774834841,6.177144573626947e-09,0.001002671313472,-0.0152354063466191,0.0,0.0,0.0,-0.0078750923275947,60.0,0.9977960586547852,-0.0,-6.854595824279387e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209655761719,0.0,0.0,9.408272308064625e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,9.907435742206872e-05,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347595214844,0.0,0.0,7.317590643651783e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267333984375,0.0,0.0,9.907396452035756e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971618652344,0.0,0.0,0.000469914637506,288.51104736328125,294.1499938964844,288.6230163574219,286.08746337890625,289.1604309082031,288.7148742675781,287.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024689836427,6.152768072809067e-09,0.0010024628136307,-0.0151715502142906,0.0,0.0,0.0,-0.0078630074858665,60.0,0.9870901107788086,-0.0,-6.851745837366252e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51220703125,0.0,0.0,9.403013245901092e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52783203125,0.0,0.0,9.901896555675194e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257873535156,0.0,0.0,7.313499372685328e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5178527832031,0.0,0.0,9.901857265504076e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4886779785156,0.0,0.0,0.0004696525284089,288.49871826171875,294.1499938964844,288.5817565917969,286.0666809082031,289.15045166015625,288.6893920898437,287.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.0871978568854965e-09,0.0010019021574407,-0.0149997826665639,0.0,0.0,0.0,-0.0078305015340447,60.0,0.9584276080131532,-0.0,-6.84408263396108e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51220703125,0.0,0.0,9.403013245901092e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.52783203125,0.0,0.0,9.901896555675194e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257873535156,0.0,0.0,7.313499372685328e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5178527832031,0.0,0.0,9.901857265504076e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4886779785156,0.0,0.0,0.0004696525284089,288.49871826171875,294.1499938964844,288.5817565917969,286.0666809082031,289.15045166015625,288.6893920898437,287.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019082110375,6.0871978568854965e-09,0.0010019021574407,-0.0149997826665639,0.0,0.0,0.0,-0.0078305015340447,60.0,0.9584276080131532,-0.0,-6.84408263396108e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50341796875,0.0,0.0,9.39738456509076e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51885986328125,0.0,0.0,9.895968833006918e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.516845703125,0.0,0.0,7.309121428988874e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090026855469,0.0,0.0,9.895930270431565e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801940917969,0.0,0.0,0.0004693720256909,288.4864501953125,294.1499938964844,288.53741455078125,286.0451354980469,289.1399230957031,288.6603698730469,287.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017033982175235e-09,0.001001302152872,-0.0148159824311733,0.0,0.0,0.0,-0.007795718498528,60.0,0.927545428276062,-0.0,-6.835887234046822e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
