time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345120,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50341796875,0.0,0.0,9.39738456509076e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51885986328125,0.0,0.0,9.895968833006918e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.516845703125,0.0,0.0,7.309121428988874e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090026855469,0.0,0.0,9.895930270431565e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801940917969,0.0,0.0,0.0004693720256909,288.4864501953125,294.1499938964844,288.53741455078125,286.0451354980469,289.1399230957031,288.6603698730469,287.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017033982175235e-09,0.001001302152872,-0.0148159824311733,0.0,0.0,0.0,-0.007795718498528,60.0,0.927545428276062,-0.0,-6.835887234046822e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49462890625,0.0,0.0,9.391560888616368e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5098876953125,0.0,0.0,9.889835200738162e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.0,0.0,7.304590690182522e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50018310546875,0.0,0.0,9.889797365758568e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,0.0004690817149821,288.4742736816406,294.1499938964844,288.4904479980469,286.0229187011719,289.1287536621094,288.6280822753906,287.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944436942684206e-09,0.0010006814263761,-0.0146258044987916,0.0,0.0,0.0,-0.0077597289346158,60.0,0.8947312235832214,-0.0,-6.827412590837413e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49462890625,0.0,0.0,9.391560888616368e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5098876953125,0.0,0.0,9.889835200738162e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.0,0.0,7.304590690182522e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50018310546875,0.0,0.0,9.889797365758568e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,0.0004690817149821,288.4742736816406,294.1499938964844,288.4904479980469,286.0229187011719,289.1287536621094,288.6280822753906,287.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944436942684206e-09,0.0010006814263761,-0.0146258044987916,0.0,0.0,0.0,-0.0077597289346158,60.0,0.8947312235832214,-0.0,-6.827412590837413e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902648925781,0.0,0.0,9.388630860485137e-05,298.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,9.886749467113988e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5034484863281,0.0,0.0,7.30231186025776e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4957580566406,0.0,0.0,9.886711632134392e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46746826171875,0.0,0.0,0.0004689356719609,288.4682006835937,294.1499938964844,288.466064453125,286.0115966796875,289.1229248046875,288.6107482910156,287.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000375021249,5.907911049263248e-09,0.0010003690840676,-0.0145301204174757,0.0,0.0,0.0,-0.0077416212297976,60.0,0.8776580095291138,-0.0,-6.823150755508324e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4858703613281,0.0,0.0,9.38571829465218e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009460449219,0.0,0.0,9.883681195788084e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989624023437,0.0,0.0,7.300046127056703e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913330078125,0.0,0.0,9.883644088404252e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4632263183594,0.0,0.0,0.0004687904438469,288.4621276855469,294.1499938964844,288.441162109375,286.00018310546875,289.1169128417969,288.5926818847656,287.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000644251704,5.871599650930648e-09,0.0010000586044043,-0.0144349969923496,0.0,0.0,0.0,-0.0077236201614141,60.0,0.8602278828620911,-0.0,-6.818915920803192e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47711181640625,0.0,0.0,9.380026313010605e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49200439453125,0.0,0.0,9.87768653430976e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49005126953125,0.0,0.0,7.295618706848472e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825134277344,0.0,0.0,9.877650154521687e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.45477294921875,0.0,0.0,0.0004685067397076,288.4501037597656,294.1499938964844,288.3900146484375,285.97705078125,289.1044311523437,288.5547180175781,287.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999457668513,5.8006466296944845e-09,0.0009994518477469,-0.0142491236329078,0.0,0.0,0.0,-0.007688445970416,60.0,0.8244311809539795,-0.0,-6.81064307173074e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47711181640625,0.0,0.0,9.380026313010605e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49200439453125,0.0,0.0,9.87768653430976e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49005126953125,0.0,0.0,7.295618706848472e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825134277344,0.0,0.0,9.877650154521687e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.45477294921875,0.0,0.0,0.0004685067397076,288.4501037597656,294.1499938964844,288.3900146484375,285.97705078125,289.1044311523437,288.5547180175781,287.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999457668513,5.8006466296944845e-09,0.0009994518477469,-0.0142491236329078,0.0,0.0,0.0,-0.007688445970416,60.0,0.8244311809539795,-0.0,-6.81064307173074e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,9.374666115036234e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830627441406,0.0,0.0,9.872041118796916e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48114013671875,0.0,0.0,7.291448855539784e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47369384765625,0.0,0.0,9.872004739008844e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462890625,0.0,0.0,0.000468239566544,288.4381103515625,294.1499938964844,288.3373107910156,285.95367431640625,289.0912475585937,288.5142822265625,287.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988861856982,5.733823638109925e-09,0.0009988803649321,-0.0140740675851702,0.0,0.0,0.0,-0.0076553183607757,60.0,0.7875045537948608,-0.0,-6.802856944432278e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,9.374666115036234e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830627441406,0.0,0.0,9.872041118796916e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48114013671875,0.0,0.0,7.291448855539784e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47369384765625,0.0,0.0,9.872004739008844e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462890625,0.0,0.0,0.000468239566544,288.4381103515625,294.1499938964844,288.3373107910156,285.95367431640625,289.0912475585937,288.5142822265625,287.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988861856982,5.733823638109925e-09,0.0009988803649321,-0.0140740675851702,0.0,0.0,0.0,-0.0076553183607757,60.0,0.7875045537948608,-0.0,-6.802856944432278e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.45965576171875,0.0,0.0,9.369812323711812e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4741516113281,0.0,0.0,9.86692903097719e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722595214844,0.0,0.0,7.287672633538023e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46490478515625,0.0,0.0,9.86689337878488e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378356933594,0.0,0.0,0.0004679976555053,288.4262084960937,294.1499938964844,288.283447265625,285.9302062988281,289.0773620605469,288.4716491699219,287.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673309377840496e-09,0.0009983628988265,-0.0139155387878417,0.0,0.0,0.0,-0.0076253190636634,60.0,0.7497511506080627,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.45965576171875,0.0,0.0,9.369812323711812e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4741516113281,0.0,0.0,9.86692903097719e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4722595214844,0.0,0.0,7.287672633538023e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.46490478515625,0.0,0.0,9.86689337878488e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378356933594,0.0,0.0,0.0004679976555053,288.4262084960937,294.1499938964844,288.283447265625,285.9302062988281,289.0773620605469,288.4716491699219,287.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673309377840496e-09,0.0009983628988265,-0.0139155387878417,0.0,0.0,0.0,-0.0076253190636634,60.0,0.7497511506080627,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.450927734375,0.0,0.0,9.365639562020078e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652404785156,0.0,0.0,9.862534352578224e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46337890625,0.0,0.0,7.284427556442097e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45611572265625,0.0,0.0,9.862499427981676e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42938232421875,0.0,0.0,0.000467789825052,288.4143981933594,294.1499938964844,288.2288513183594,285.9067687988281,289.0627746582031,288.4270935058594,287.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979236638173,5.621289211887871e-09,0.0009979180758818,-0.0137792592868208,0.0,0.0,0.0,-0.007599530275911,60.0,0.711445152759552,-0.0,-6.789754536384862e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.450927734375,0.0,0.0,9.365639562020078e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652404785156,0.0,0.0,9.862534352578224e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46337890625,0.0,0.0,7.284427556442097e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45611572265625,0.0,0.0,9.862499427981676e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42938232421875,0.0,0.0,0.000467789825052,288.4143981933594,294.1499938964844,288.2288513183594,285.9067687988281,289.0627746582031,288.4270935058594,287.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979236638173,5.621289211887871e-09,0.0009979180758818,-0.0137792592868208,0.0,0.0,0.0,-0.007599530275911,60.0,0.711445152759552,-0.0,-6.789754536384862e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465637207031,0.0,0.0,9.363878052681684e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4608154296875,0.0,0.0,9.860678983386606e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589538574219,0.0,0.0,7.283056766027585e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45172119140625,0.0,0.0,9.860644058790058e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4251708984375,0.0,0.0,0.000467702106107,288.40850830078125,294.1499938964844,288.2013854980469,285.8951110839844,289.05517578125,288.40411376953125,287.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977357694879,5.599323227301056e-09,0.0009977301815524,-0.0137217147275805,0.0,0.0,0.0,-0.0075886403210461,60.0,0.6921641230583191,-0.0,-6.787198714164333e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422302246094,0.0,0.0,9.362328273709863e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45635986328125,0.0,0.0,9.859046986093745e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4545288085937,0.0,0.0,7.281851139850914e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,9.859012061497197e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209289550781,0.0,0.0,0.0004676249518524,288.40264892578125,294.1499938964844,288.1738586425781,285.8835144042969,289.0474548339844,288.3807678222656,287.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975704597309,5.579996464888381e-09,0.0009975648717954,-0.0136710843071341,0.0,0.0,0.0,-0.0075790593400597,60.0,0.6728493571281433,-0.0,-6.784949846405652e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4363098144531,0.0,0.0,9.360645344713704e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503479003906,0.0,0.0,9.857273835223168e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485168457031,0.0,0.0,7.280542195076123e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413757324219,0.0,0.0,9.85723963822238e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41522216796875,0.0,0.0,0.0004675412783399,288.3946838378906,294.1499938964844,288.136474609375,285.86785888671875,289.03662109375,288.3484802246094,287.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973909473046,5.559004367938769e-09,0.0009973853593692,-0.0136160897091031,0.0,0.0,0.0,-0.0075686522759497,60.0,0.6465808153152466,-0.0,-6.782507711022846e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4335327148437,0.0,0.0,9.360018884763122e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.447509765625,0.0,0.0,9.856613905867562e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4456787109375,0.0,0.0,7.280054705915973e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385986328125,0.0,0.0,9.856578981271014e-05,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4125061035156,0.0,0.0,0.0004675101372413,288.3909606933594,294.1499938964844,288.118896484375,285.8605651855469,289.0314636230469,288.3330993652344,287.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973241249099,5.551182624685681e-09,0.0009973185369744,-0.0135955987498164,0.0,0.0,0.0,-0.0075647751800715,60.0,0.6342369318008423,-0.0,-6.781598216321072e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248352050781,0.0,0.0,9.358880197396502e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43865966796875,0.0,0.0,9.85541337286122e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4368591308594,0.0,0.0,7.279168494278565e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,9.855379903456196e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40411376953125,0.0,0.0,0.0004674537631217,288.3793640136719,294.1499938964844,288.0643005371094,285.8381042480469,289.0147705078125,288.2841491699219,287.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972023544833,5.536959779561812e-09,0.0009971968829631,-0.0135583374649286,0.0,0.0,0.0,-0.0075577236711978,60.0,0.5958575010299683,-0.0,-6.779944072832222e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4248352050781,0.0,0.0,9.358880197396502e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43865966796875,0.0,0.0,9.85541337286122e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4368591308594,0.0,0.0,7.279168494278565e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,9.855379903456196e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40411376953125,0.0,0.0,0.0004674537631217,288.3793640136719,294.1499938964844,288.0643005371094,285.8381042480469,289.0147705078125,288.2841491699219,287.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972023544833,5.536959779561812e-09,0.0009971968829631,-0.0135583374649286,0.0,0.0,0.0,-0.0075577236711978,60.0,0.5958575010299683,-0.0,-6.779944072832222e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,9.35902280616574e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298095703125,0.0,0.0,9.855563257588074e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42803955078125,0.0,0.0,7.2792790888343e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211120605469,0.0,0.0,9.855529788183048e-05,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39569091796875,0.0,0.0,0.0004674614174291,288.3678283691406,294.1499938964844,288.01043701171875,285.8163146972656,288.9974365234375,288.2342224121094,287.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538703717888893e-09,0.0009972117841243,-0.0135629065334796,0.0,0.0,0.0,-0.0075585879385471,60.0,0.557966947555542,-0.0,-6.78014728805465e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,9.35902280616574e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298095703125,0.0,0.0,9.855563257588074e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42803955078125,0.0,0.0,7.2792790888343e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211120605469,0.0,0.0,9.855529788183048e-05,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39569091796875,0.0,0.0,0.0004674614174291,288.3678283691406,294.1499938964844,288.01043701171875,285.8163146972656,288.9974365234375,288.2342224121094,287.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972172556445,5.538703717888893e-09,0.0009972117841243,-0.0135629065334796,0.0,0.0,0.0,-0.0075585879385471,60.0,0.557966947555542,-0.0,-6.78014728805465e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40753173828125,0.0,0.0,9.360486001241952e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209899902344,0.0,0.0,9.857102850219236e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41925048828125,0.0,0.0,7.280416321009398e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41241455078125,0.0,0.0,9.857070108409972e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872985839844,0.0,0.0,0.0004675349919125,288.3563537597656,294.1499938964844,287.9577331542969,285.7952880859375,288.9794616699219,288.1835632324219,287.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.5568971646380305e-09,0.0009973673149943,-0.0136105697602033,0.0,0.0,0.0,-0.0075676073320209,60.0,0.5208157896995544,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40753173828125,0.0,0.0,9.360486001241952e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209899902344,0.0,0.0,9.857102850219236e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41925048828125,0.0,0.0,7.280416321009398e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41241455078125,0.0,0.0,9.857070108409972e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3872985839844,0.0,0.0,0.0004675349919125,288.3563537597656,294.1499938964844,287.9577331542969,285.7952880859375,288.9794616699219,288.1835632324219,287.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.5568971646380305e-09,0.0009973673149943,-0.0136105697602033,0.0,0.0,0.0,-0.0075676073320209,60.0,0.5208157896995544,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032287597656,0.0,0.0,9.361717093270272e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4165954589844,0.0,0.0,9.858399425866082e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41485595703125,0.0,0.0,7.281373837031424e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4080810546875,0.0,0.0,9.858366684056818e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38311767578125,0.0,0.0,0.0004675967502407,288.35064697265625,294.1499938964844,287.93194580078125,285.78515625,288.9702453613281,288.15802001953125,287.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975038701668,5.572222683269956e-09,0.0009974982822313,-0.0136507181450724,0.0,0.0,0.0,-0.0075752045959234,60.0,0.5026156306266785,-0.0,-6.78404532550303e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39892578125,0.0,0.0,9.363246499560772e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122009277344,0.0,0.0,9.8600095952861e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41046142578125,0.0,0.0,7.282562728505582e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037170410156,0.0,0.0,9.859976853476836e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789367675781,0.0,0.0,0.0004676733806263,288.344970703125,294.1499938964844,287.9065856933594,285.7752380371094,288.9608459472656,288.1324157714844,287.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976665023714,5.591255902714921e-09,0.0009976609144359,-0.0137005802243947,0.0,0.0,0.0,-0.0075846398249268,60.0,0.484720766544342,-0.0,-6.786260087210394e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902893066406,0.0,0.0,9.367093298351392e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034423828125,0.0,0.0,9.864059393294156e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,7.285553874680772e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3950500488281,0.0,0.0,9.864026651484892e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,0.0004678660188801,288.33367919921875,294.1499938964844,287.8572998046875,285.75634765625,288.9416809082031,288.08111572265625,287.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980760514736,5.6391469271943614e-09,0.0009980704635381,-0.0138260424137115,0.0,0.0,0.0,-0.0076083815656602,60.0,0.4497780799865722,-0.0,-6.79183287388696e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902893066406,0.0,0.0,9.367093298351392e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4034423828125,0.0,0.0,9.864059393294156e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4017028808594,0.0,0.0,7.285553874680772e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3950500488281,0.0,0.0,9.864026651484892e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705444335937,0.0,0.0,0.0004678660188801,288.33367919921875,294.1499938964844,287.8572998046875,285.75634765625,288.9416809082031,288.08111572265625,287.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980760514736,5.6391469271943614e-09,0.0009980704635381,-0.0138260424137115,0.0,0.0,0.0,-0.0076083815656602,60.0,0.4497780799865722,-0.0,-6.79183287388696e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817138671875,0.0,0.0,9.3719303549733e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946533203125,0.0,0.0,9.869152563624084e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929748535156,0.0,0.0,7.289316272363067e-05,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38641357421875,0.0,0.0,9.869120549410582e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622131347656,0.0,0.0,0.0004681081336457,288.3224182128906,294.1499938964844,287.810302734375,285.7387390136719,288.92205810546875,288.02996826171875,287.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699382299440003e-09,0.0009985856013372,-0.0139838410541415,0.0,0.0,0.0,-0.0076382425613701,60.0,0.4162445664405823,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3817138671875,0.0,0.0,9.3719303549733e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946533203125,0.0,0.0,9.869152563624084e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929748535156,0.0,0.0,7.289316272363067e-05,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38641357421875,0.0,0.0,9.869120549410582e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622131347656,0.0,0.0,0.0004681081336457,288.3224182128906,294.1499938964844,287.810302734375,285.7387390136719,288.92205810546875,288.02996826171875,287.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699382299440003e-09,0.0009985856013372,-0.0139838410541415,0.0,0.0,0.0,-0.0076382425613701,60.0,0.4162445664405823,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,9.377545211464168e-05,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,9.875064279185608e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842468261719,0.0,0.0,7.293682574527338e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37774658203125,0.0,0.0,9.875032992567868e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,0.0004683890729211,288.3112487792969,294.1499938964844,287.7659912109375,285.7225952148437,288.90191650390625,287.9794311523437,287.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991892147809,5.7693050337093155e-09,0.0009991835104301,-0.0141670182347297,0.0,0.0,0.0,-0.0076729063875973,60.0,0.3844841420650482,-0.0,-6.80699088206893e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,9.377545211464168e-05,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,9.875064279185608e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3842468261719,0.0,0.0,7.293682574527338e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37774658203125,0.0,0.0,9.875032992567868e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538513183594,0.0,0.0,0.0004683890729211,288.3112487792969,294.1499938964844,287.7659912109375,285.7225952148437,288.90191650390625,287.9794311523437,287.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991892147809,5.7693050337093155e-09,0.0009991835104301,-0.0141670182347297,0.0,0.0,0.0,-0.0076729063875973,60.0,0.3844841420650482,-0.0,-6.80699088206893e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,9.383668657392263e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,9.881512232823296e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37554931640625,0.0,0.0,7.298445416381583e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.369140625,0.0,0.0,9.881480946205556e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455505371094,0.0,0.0,0.0004686953907366,288.3001403808594,294.1499938964844,287.7247314453125,285.7081298828125,288.88140869140625,287.929931640625,287.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998413734138,5.845567141449237e-09,0.0009998355526477,-0.0143668008968234,0.0,0.0,0.0,-0.0077107129618525,60.0,0.3546847403049469,-0.0,-6.81587977169329e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,9.383668657392263e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,9.881512232823296e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37554931640625,0.0,0.0,7.298445416381583e-05,297.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.369140625,0.0,0.0,9.881480946205556e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455505371094,0.0,0.0,0.0004686953907366,288.3001403808594,294.1499938964844,287.7247314453125,285.7081298828125,288.88140869140625,287.929931640625,287.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998413734138,5.845567141449237e-09,0.0009998355526477,-0.0143668008968234,0.0,0.0,0.0,-0.0077107129618525,60.0,0.3546847403049469,-0.0,-6.81587977169329e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,9.386834426550196e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728332519531,0.0,0.0,9.884846076602116e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712158203125,0.0,0.0,7.300906872842461e-05,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648376464844,0.0,0.0,9.884814789984377e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34136962890625,0.0,0.0,0.000468853773782,288.29461669921875,294.1499938964844,287.7053527832031,285.7015380859375,288.8710021972656,287.9057312011719,287.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3406374156475067,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.35601806640625,0.0,0.0,9.390011109644548e-05,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3684997558594,0.0,0.0,9.888190106721596e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36688232421875,0.0,0.0,7.303377788048238e-05,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36053466796875,0.0,0.0,9.888159547699615e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33721923828125,0.0,0.0,0.0004690126515924,288.28912353515625,294.1499938964844,287.6868896484375,285.6954650878906,288.86053466796875,287.88201904296875,287.2322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005169315263,5.924551071956331e-09,0.0010005109943449,-0.0145737109705805,0.0,0.0,0.0,-0.0077498685568571,60.0,0.3271989524364471,-0.0,-6.825092668805155e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495178222656,0.0,0.0,9.394796506967396e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619079589844,0.0,0.0,9.893229434965178e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3602905273437,0.0,0.0,7.307099440367892e-05,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.35400390625,0.0,0.0,9.8931988759432e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309326171875,0.0,0.0,0.0004692520305979,288.2807922363281,294.1499938964844,287.66064453125,285.68719482421875,288.844482421875,287.84686279296875,287.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010265978053,5.984150508453467e-09,0.0010010206606239,-0.0147298397496342,0.0,0.0,0.0,-0.0077794147655367,60.0,0.3078052997589111,-0.0,-6.83204817164551e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34747314453125,0.0,0.0,9.396273526363076e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598022460937,0.0,0.0,9.894785034703092e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35821533203125,0.0,0.0,7.308248314075172e-05,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519592285156,0.0,0.0,9.894754475681113e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3289489746094,0.0,0.0,0.0004693259543273,288.2781677246094,294.1499938964844,287.6528625488281,285.684814453125,288.8393859863281,287.83599853515625,287.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.0025491244175555e-09,0.0010011779377236,-0.0147780375555157,0.0,0.0,0.0,-0.0077885356731712,60.0,0.3019661009311676,-0.0,-6.834196142335713e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389587402344,0.0,0.0,9.402129944646732e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511657714844,0.0,0.0,9.90095068118535e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495788574219,0.0,0.0,7.31280233594589e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433837890625,0.0,0.0,9.900920849759132e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206481933594,0.0,0.0,0.0004696189134847,288.26727294921875,294.1499938964844,287.6230163574219,285.6763610839844,288.81805419921875,287.7925720214844,287.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018076281994,6.075477010369923e-09,0.0010018015746027,-0.0149690797552466,0.0,0.0,0.0,-0.0078246891498565,60.0,0.2795558571815491,-0.0,-6.84271341810927e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389587402344,0.0,0.0,9.402129944646732e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511657714844,0.0,0.0,9.90095068118535e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3495788574219,0.0,0.0,7.31280233594589e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3433837890625,0.0,0.0,9.900920849759132e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206481933594,0.0,0.0,0.0004696189134847,288.26727294921875,294.1499938964844,287.6230163574219,285.6763610839844,288.81805419921875,287.7925720214844,287.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018076281994,6.075477010369923e-09,0.0010018015746027,-0.0149690797552466,0.0,0.0,0.0,-0.0078246891498565,60.0,0.2795558571815491,-0.0,-6.84271341810927e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
