time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347460,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304748535156,0.0,0.0,9.4072638603393e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.342529296875,0.0,0.0,9.906356717692688e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409423828125,0.0,0.0,7.316795381484553e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348388671875,0.0,0.0,9.90632688626647e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124084472656,0.0,0.0,0.0004698757838923,288.2564697265625,294.1499938964844,287.5977478027344,285.6702880859375,288.7966003417969,287.75225830078125,287.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139411201644407e-09,0.001002348260954,-0.0151365604251623,0.0,0.0,0.0,-0.0078563839197158,60.0,0.2601239681243896,-0.0,-6.850184774975787e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3304748535156,0.0,0.0,9.4072638603393e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.342529296875,0.0,0.0,9.906356717692688e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409423828125,0.0,0.0,7.316795381484553e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348388671875,0.0,0.0,9.90632688626647e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124084472656,0.0,0.0,0.0004698757838923,288.2564697265625,294.1499938964844,287.5977478027344,285.6702880859375,288.7966003417969,287.75225830078125,287.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139411201644407e-09,0.001002348260954,-0.0151365604251623,0.0,0.0,0.0,-0.0078563839197158,60.0,0.2601239681243896,-0.0,-6.850184774975787e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.322021484375,0.0,0.0,9.411375503987074e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338928222656,0.0,0.0,9.910685184877366e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,7.319992437260225e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,9.910656081046908e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041687011719,0.0,0.0,0.0004700816061813,288.2457275390625,294.1499938964844,287.5774230957031,285.666748046875,288.7751159667969,287.7155456542969,287.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027922689914,6.190606249845132e-09,0.0010027860989794,-0.0152706699445843,0.0,0.0,0.0,-0.0078817643225193,60.0,0.243929237127304,-0.0,-6.85617038698183e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.322021484375,0.0,0.0,9.411375503987074e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338928222656,0.0,0.0,9.910685184877366e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,7.319992437260225e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,9.910656081046908e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041687011719,0.0,0.0,0.0004700816061813,288.2457275390625,294.1499938964844,287.5774230957031,285.666748046875,288.7751159667969,287.7155456542969,287.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027922689914,6.190606249845132e-09,0.0010027860989794,-0.0152706699445843,0.0,0.0,0.0,-0.0078817643225193,60.0,0.243929237127304,-0.0,-6.85617038698183e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178100585937,0.0,0.0,9.412935469299556e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296203613281,0.0,0.0,9.912328096106648e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280639648437,0.0,0.0,7.321206066990271e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32208251953125,0.0,0.0,9.912298992276192e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.300048828125,0.0,0.0,0.0004701597790699,288.2403869628906,294.1499938964844,287.5692443847656,285.6659851074219,288.764404296875,287.69879150390625,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029583936557,6.210029379616344e-09,0.0010029522236436,-0.0153215499594807,0.0,0.0,0.0,-0.0078913932666182,60.0,0.237201988697052,-0.0,-6.858441992108055e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,9.414144733455032e-05,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3253173828125,0.0,0.0,9.91360138868913e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32379150390625,0.0,0.0,7.322146120714024e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3178405761719,0.0,0.0,9.913572284858674e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29595947265625,0.0,0.0,0.0004702204023487,288.2350769042969,294.1499938964844,287.5624389648437,285.6659545898437,288.75372314453125,287.6832275390625,287.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030872654169,6.225082671562632e-09,0.0010030810954049,-0.0153609830886125,0.0,0.0,0.0,-0.0078988559544086,60.0,0.2314321994781494,-0.0,-6.86020271700727e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30517578125,0.0,0.0,9.415464592166244e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167724609375,0.0,0.0,9.914990368997678e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,7.323172030737624e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30938720703125,0.0,0.0,9.91496126516722e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877502441406,0.0,0.0,0.0004702867590822,288.2244873046875,294.1499938964844,287.5531616210937,285.6680603027344,288.7325134277344,287.6553039550781,287.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032276622951,6.241492656045011e-09,0.0010032213758677,-0.015403970144689,0.0,0.0,0.0,-0.0079069919884204,60.0,0.2224482744932174,-0.0,-6.862122603479294e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30517578125,0.0,0.0,9.415464592166244e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167724609375,0.0,0.0,9.914990368997678e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,7.323172030737624e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30938720703125,0.0,0.0,9.91496126516722e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877502441406,0.0,0.0,0.0004702867590822,288.2244873046875,294.1499938964844,287.5531616210937,285.6680603027344,288.7325134277344,287.6553039550781,287.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032276622951,6.241492656045011e-09,0.0010032213758677,-0.015403970144689,0.0,0.0,0.0,-0.0079069919884204,60.0,0.2224482744932174,-0.0,-6.862122603479294e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2968139648437,0.0,0.0,9.41508187679574e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,9.914586553350092e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067626953125,0.0,0.0,7.322873716475442e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30096435546875,0.0,0.0,9.914558177115396e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27960205078125,0.0,0.0,0.000470268074423,288.2139892578125,294.1499938964844,287.54998779296875,285.6732788085937,288.7115478515625,287.6321105957031,287.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031865676864,6.236692051686532e-09,0.0010031803976744,-0.015391394495964,0.0,0.0,0.0,-0.0079046115279197,60.0,0.2173878997564315,-0.0,-6.861560564175306e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2968139648437,0.0,0.0,9.41508187679574e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3082580566406,0.0,0.0,9.914586553350092e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067626953125,0.0,0.0,7.322873716475442e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30096435546875,0.0,0.0,9.914558177115396e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27960205078125,0.0,0.0,0.000470268074423,288.2139892578125,294.1499938964844,287.54998779296875,285.6732788085937,288.7115478515625,287.6321105957031,287.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031865676864,6.236692051686532e-09,0.0010031803976744,-0.015391394495964,0.0,0.0,0.0,-0.0079046115279197,60.0,0.2173878997564315,-0.0,-6.861560564175306e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884521484375,0.0,0.0,9.41338003030978e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,9.912793757393956e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982788085937,0.0,0.0,7.321550219785422e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925720214844,0.0,0.0,9.912766108755022e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,0.0004701835277955,288.2035827636719,294.1499938964844,287.54998779296875,285.6794738769531,288.6909484863281,287.6139221191406,287.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.2154628110988605e-09,0.0010029987897723,-0.015335782431066,0.0,0.0,0.0,-0.0078940875828266,60.0,0.21575628221035,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884521484375,0.0,0.0,9.41338003030978e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,9.912793757393956e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982788085937,0.0,0.0,7.321550219785422e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2925720214844,0.0,0.0,9.912766108755022e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,0.0004701835277955,288.2035827636719,294.1499938964844,287.54998779296875,285.6794738769531,288.6909484863281,287.6139221191406,287.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.2154628110988605e-09,0.0010029987897723,-0.015335782431066,0.0,0.0,0.0,-0.0078940875828266,60.0,0.21575628221035,-0.0,-6.859077217313826e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801513671875,0.0,0.0,9.410992061020806e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29132080078125,0.0,0.0,9.910278458846732e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28985595703125,0.0,0.0,7.319692667806521e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2842102050781,0.0,0.0,9.9102508102078e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,0.000470064667752,288.1932678222656,294.1499938964844,287.54998779296875,285.6844787597656,288.67071533203125,287.599853515625,287.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027503594756,6.185679080061845e-09,0.0010027441894635,-0.0152577636763453,0.0,0.0,0.0,-0.0078793223947286,60.0,0.2151653170585632,-0.0,-6.85559413682313e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801513671875,0.0,0.0,9.410992061020806e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29132080078125,0.0,0.0,9.910278458846732e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28985595703125,0.0,0.0,7.319692667806521e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2842102050781,0.0,0.0,9.9102508102078e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,0.000470064667752,288.1932678222656,294.1499938964844,287.54998779296875,285.6844787597656,288.67071533203125,287.599853515625,287.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027503594756,6.185679080061845e-09,0.0010027441894635,-0.0152577636763453,0.0,0.0,0.0,-0.0078793223947286,60.0,0.2151653170585632,-0.0,-6.85559413682313e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,9.40955214900896e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.287109375,0.0,0.0,9.908761421684176e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.28564453125,0.0,0.0,7.318572170333937e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.280029296875,0.0,0.0,9.908733773045242e-05,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.25933837890625,0.0,0.0,0.0004699929268099,288.1881408691406,294.1499938964844,287.54998779296875,285.68658447265625,288.6607666015625,287.5941162109375,287.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025968076661,6.167720556504719e-09,0.001002590637654,-0.0152107197791337,0.0,0.0,0.0,-0.0078704198822379,60.0,0.2149434983730316,-0.0,-6.853494483038959e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,9.40798272495158e-05,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,9.907108324114232e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2814636230469,0.0,0.0,7.317351264646277e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27587890625,0.0,0.0,9.90708140307106e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553100585937,0.0,0.0,0.0004699147539213,288.1830139160156,294.1499938964844,287.54998779296875,285.6884155273437,288.65087890625,287.58905029296875,287.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024295188486,6.148154874097145e-09,0.0010024233488366,-0.0151594653725624,0.0,0.0,0.0,-0.0078607201576232,60.0,0.2147333472967147,-0.0,-6.85120653542981e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26495361328125,0.0,0.0,9.40504905884154e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758483886719,0.0,0.0,9.904018952511252e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744445800781,0.0,0.0,7.315069524338469e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2689208984375,0.0,0.0,9.903992031468078e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485656738281,0.0,0.0,0.0004697685944847,288.1744689941406,294.1499938964844,287.54998779296875,285.6909484863281,288.63446044921875,287.5818176269531,287.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.111582351309153e-09,0.0010021106572821,-0.0150636611506342,0.0,0.0,0.0,-0.0078425901010632,60.0,0.2143913060426712,-0.0,-6.846931910331477e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636413574219,0.0,0.0,9.404456068295984e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745361328125,0.0,0.0,9.903394675347954e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731018066406,0.0,0.0,7.31460822862573e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,9.903367754304782e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472839355469,0.0,0.0,0.000469739024993,288.1728515625,294.1499938964844,287.54998779296875,285.6913452148437,288.6313781738281,287.58056640625,287.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104188265965149e-09,0.001002047327347,-0.0150442915037274,0.0,0.0,0.0,-0.0078389244154095,60.0,0.2143268883228302,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.25543212890625,0.0,0.0,9.400484123034404e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26617431640625,0.0,0.0,9.89921172731556e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,7.311518857022747e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25933837890625,0.0,0.0,9.899184806272388e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392883300781,0.0,0.0,0.0004695410607382,288.16278076171875,294.1499938964844,287.54998779296875,285.6933288574219,288.6122131347656,287.573974609375,287.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054678092226595e-09,0.0010016240412369,-0.0149145945906639,0.0,0.0,0.0,-0.0078143794089555,60.0,0.2139288932085037,-0.0,-6.84028336195297e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.25543212890625,0.0,0.0,9.400484123034404e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26617431640625,0.0,0.0,9.89921172731556e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647705078125,0.0,0.0,7.311518857022747e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25933837890625,0.0,0.0,9.899184806272388e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392883300781,0.0,0.0,0.0004695410607382,288.16278076171875,294.1499938964844,287.54998779296875,285.6933288574219,288.6122131347656,287.573974609375,287.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016300948336,6.054678092226595e-09,0.0010016240412369,-0.0149145945906639,0.0,0.0,0.0,-0.0078143794089555,60.0,0.2139288932085037,-0.0,-6.84028336195297e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472839355469,0.0,0.0,9.396160749020056e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579040527344,0.0,0.0,9.894657705444844e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,7.30815518181771e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511291503906,0.0,0.0,9.894631511997432e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313232421875,0.0,0.0,0.0004693255177699,288.1528015136719,294.1499938964844,287.54998779296875,285.6944885253906,288.5934143066406,287.56884765625,287.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000781649362352e-09,0.0010011631529778,-0.0147734070196747,0.0,0.0,0.0,-0.0077876611612737,60.0,0.2135367095470428,-0.0,-6.833989374399607e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2472839355469,0.0,0.0,9.396160749020056e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2579040527344,0.0,0.0,9.894657705444844e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,7.30815518181771e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511291503906,0.0,0.0,9.894631511997432e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313232421875,0.0,0.0,0.0004693255177699,288.1528015136719,294.1499938964844,287.54998779296875,285.6944885253906,288.5934143066406,287.56884765625,287.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000781649362352e-09,0.0010011631529778,-0.0147734070196747,0.0,0.0,0.0,-0.0077876611612737,60.0,0.2135367095470428,-0.0,-6.833989374399607e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391662597656,0.0,0.0,9.391568164573982e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496337890625,0.0,0.0,9.889820648822932e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2482604980469,0.0,0.0,7.304582686629146e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2429504394531,0.0,0.0,9.889794455375522e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,0.000469096499728,288.1429138183594,294.1499938964844,287.54998779296875,285.6948547363281,288.574951171875,287.5648498535156,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943531444785321e-09,0.0010006736265495,-0.0146234333515167,0.0,0.0,0.0,-0.0077592800371348,60.0,0.2131508737802505,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391662597656,0.0,0.0,9.391568164573982e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2496337890625,0.0,0.0,9.889820648822932e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2482604980469,0.0,0.0,7.304582686629146e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2429504394531,0.0,0.0,9.889794455375522e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.223388671875,0.0,0.0,0.000469096499728,288.1429138183594,294.1499938964844,287.54998779296875,285.6948547363281,288.574951171875,287.5648498535156,287.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943531444785321e-09,0.0010006736265495,-0.0146234333515167,0.0,0.0,0.0,-0.0077592800371348,60.0,0.2131508737802505,-0.0,-6.827307430512519e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.235107421875,0.0,0.0,9.389192564412951e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455139160156,0.0,0.0,9.887319174595176e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2441711425781,0.0,0.0,7.302734593395144e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,9.887292981147766e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2194519042969,0.0,0.0,0.000468978047138,288.13800048828125,294.1499938964844,287.54998779296875,285.6947937011719,288.5658569335937,287.563232421875,287.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004263604059,5.913922240807778e-09,0.0010004204232245,-0.0145458662882447,0.0,0.0,0.0,-0.007744600996375,60.0,0.2129607945680618,-0.0,-6.823852061188519e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2310791015625,0.0,0.0,9.386781312059612e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2414245605469,0.0,0.0,9.884779865387829e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400817871094,0.0,0.0,7.300859579117969e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348327636719,0.0,0.0,9.884754399536178e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21551513671875,0.0,0.0,0.0004688578192144,288.13311767578125,294.1499938964844,287.54998779296875,285.6945495605469,288.5568542480469,287.561767578125,287.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.883870279888015e-09,0.0010001634946092,-0.0144671415910124,0.0,0.0,0.0,-0.0077297030948102,60.0,0.2127726972103119,-0.0,-6.820346953873013e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230224609375,0.0,0.0,9.381874406244606e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,9.879611752694473e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23193359375,0.0,0.0,7.297042611753568e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,9.879586286842824e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,0.0004686131142079,288.1233825683594,294.1499938964844,287.54998779296875,285.6936340332031,288.5390625,287.559326171875,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822704984836946e-09,0.0009996404405683,-0.014306909404695,0.0,0.0,0.0,-0.0076993810944259,60.0,0.2124024033546447,-0.0,-6.813214525891453e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230224609375,0.0,0.0,9.381874406244606e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332458496094,0.0,0.0,9.879611752694473e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23193359375,0.0,0.0,7.297042611753568e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,9.879586286842824e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,0.0004686131142079,288.1233825683594,294.1499938964844,287.54998779296875,285.6936340332031,288.5390625,287.559326171875,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822704984836946e-09,0.0009996404405683,-0.014306909404695,0.0,0.0,0.0,-0.0076993810944259,60.0,0.2124024033546447,-0.0,-6.813214525891453e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21502685546875,0.0,0.0,9.376903472002596e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,9.874376701191068e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22381591796875,0.0,0.0,7.293176167877391e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186889648437,0.0,0.0,9.874351235339418e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,0.0004683652077801,288.11376953125,294.1499938964844,287.54998779296875,285.6921691894531,288.5215759277344,287.5574035644531,287.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760745658278665e-09,0.0009991106344386,-0.0141445947811007,0.0,0.0,0.0,-0.0076686651445925,60.0,0.2120409607887268,-0.0,-6.805993280067923e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21502685546875,0.0,0.0,9.376903472002596e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,9.874376701191068e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22381591796875,0.0,0.0,7.293176167877391e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186889648437,0.0,0.0,9.874351235339418e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,0.0004683652077801,288.11376953125,294.1499938964844,287.54998779296875,285.6921691894531,288.5215759277344,287.5574035644531,287.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760745658278665e-09,0.0009991106344386,-0.0141445947811007,0.0,0.0,0.0,-0.0076686651445925,60.0,0.2120409607887268,-0.0,-6.805993280067923e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070617675781,0.0,0.0,9.371884516440332e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,9.869090717984363e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157287597656,0.0,0.0,7.28927188902162e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,9.869065979728477e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19207763671875,0.0,0.0,0.0004681148857343,288.1042175292969,294.1499938964844,287.54998779296875,285.69024658203125,288.5044250488281,287.555908203125,287.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985814103856,5.698189475822346e-09,0.0009985757060348,-0.0139807164669036,0.0,0.0,0.0,-0.0076376530341804,60.0,0.211688682436943,-0.0,-6.798706664312705e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2070617675781,0.0,0.0,9.371884516440332e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,9.869090717984363e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157287597656,0.0,0.0,7.28927188902162e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.210693359375,0.0,0.0,9.869065979728477e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19207763671875,0.0,0.0,0.0004681148857343,288.1042175292969,294.1499938964844,287.54998779296875,285.69024658203125,288.5044250488281,287.555908203125,287.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985814103856,5.698189475822346e-09,0.0009985757060348,-0.0139807164669036,0.0,0.0,0.0,-0.0076376530341804,60.0,0.211688682436943,-0.0,-6.798706664312705e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991577148437,0.0,0.0,9.366752055939288e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090148925781,0.0,0.0,9.863685409072788e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077331542969,0.0,0.0,7.285279571078718e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027282714844,0.0,0.0,9.86366139841266e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1843566894531,0.0,0.0,0.0004678589175455,288.0947570800781,294.1499938964844,287.54998779296875,285.6879577636719,288.48760986328125,287.5547180175781,287.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980343747884,5.634221089678704e-09,0.0009980286704376,-0.0138131380081176,0.0,0.0,0.0,-0.0076059415005147,60.0,0.2113444358110427,-0.0,-6.791259465899202e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991577148437,0.0,0.0,9.366752055939288e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2090148925781,0.0,0.0,9.863685409072788e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077331542969,0.0,0.0,7.285279571078718e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027282714844,0.0,0.0,9.86366139841266e-05,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1843566894531,0.0,0.0,0.0004678589175455,288.0947570800781,294.1499938964844,287.54998779296875,285.6879577636719,288.48760986328125,287.5547180175781,287.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980343747884,5.634221089678704e-09,0.0009980286704376,-0.0138131380081176,0.0,0.0,0.0,-0.0076059415005147,60.0,0.2113444358110427,-0.0,-6.791259465899202e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952209472656,0.0,0.0,9.364115976495668e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2049865722656,0.0,0.0,9.860909631242976e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037353515625,0.0,0.0,7.283229206223041e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1987609863281,0.0,0.0,9.860885620582847e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805114746094,0.0,0.0,0.0004677274264395,288.0900573730469,294.1499938964844,287.54998779296875,285.68670654296875,288.47930908203125,287.5542297363281,287.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601365149487947e-09,0.000997747760266,-0.0137270633131265,0.0,0.0,0.0,-0.007589653134346,60.0,0.2111747860908508,-0.0,-6.787436035438077e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912841796875,0.0,0.0,9.361430420540272e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010192871094,0.0,0.0,9.85808073892258e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1997375488281,0.0,0.0,7.281140278792009e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947937011719,0.0,0.0,9.858056728262454e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766662597656,0.0,0.0,0.0004675934615079,288.0853881835937,294.1499938964844,287.54998779296875,285.68536376953125,288.4710693359375,287.5538024902344,287.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567888816671029e-09,0.0009974614949896,-0.0136393643915653,0.0,0.0,0.0,-0.0075730574317276,60.0,0.2110063582658767,-0.0,-6.783541550703377e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18408203125,0.0,0.0,9.356321243103594e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,9.852700168266892e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,7.277166150743142e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18756103515625,0.0,0.0,9.852676157606766e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16961669921875,0.0,0.0,0.0004673385992646,288.07684326171875,294.1499938964844,287.54998779296875,285.68280029296875,288.4561462402344,287.5531005859375,287.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969224920496,5.504211308959839e-09,0.0009969170205295,-0.0134725449606776,0.0,0.0,0.0,-0.0075414897873997,60.0,0.2106987237930297,-0.0,-6.776136274311284e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834411621094,0.0,0.0,9.355867223348469e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19305419921875,0.0,0.0,9.85222213785164e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,7.276813266798854e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869201660156,0.0,0.0,9.852198854787277e-05,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16900634765625,0.0,0.0,0.0004673159564845,288.0761108398437,294.1499938964844,287.54998779296875,285.6825866699219,288.454833984375,287.55303955078125,287.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996874179691,5.498558497407657e-09,0.0009968685917556,-0.0134577360004186,0.0,0.0,0.0,-0.0075386874377727,60.0,0.2106720507144928,-0.0,-6.775479022280706e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756591796875,0.0,0.0,9.350010805064812e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851501464844,0.0,0.0,9.846054308582096e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839294433594,0.0,0.0,7.272257789736614e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791076660156,0.0,0.0,9.846031025517732e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,0.0004670237831305,288.0669250488281,294.1499938964844,287.54998779296875,285.6796569824219,288.4389038085937,287.5524597167969,287.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.425567106698281e-09,0.0009962444892153,-0.0132665149867534,0.0,0.0,0.0,-0.0075025022961199,60.0,0.2103397846221923,-0.0,-6.766996563101203e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
