time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349800,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756591796875,0.0,0.0,9.350010805064812e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851501464844,0.0,0.0,9.846054308582096e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839294433594,0.0,0.0,7.272257789736614e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791076660156,0.0,0.0,9.846031025517732e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614074707031,0.0,0.0,0.0004670237831305,288.0669250488281,294.1499938964844,287.54998779296875,285.6796569824219,288.4389038085937,287.5524597167969,287.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962499607354,5.425567106698281e-09,0.0009962444892153,-0.0132665149867534,0.0,0.0,0.0,-0.0075025022961199,60.0,0.2103397846221923,-0.0,-6.766996563101203e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679382324219,0.0,0.0,9.343847341369838e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,9.839563426794484e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17608642578125,0.0,0.0,7.267463661264628e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,9.83954014373012e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,0.0004667162720579,288.05780029296875,294.1499938964844,287.54998779296875,285.6766662597656,288.4232482910156,287.552001953125,287.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955930290743,5.3487481110892085e-09,0.0009955876739695,-0.0130652654916048,0.0,0.0,0.0,-0.0074644200503826,60.0,0.2100083827972412,-0.0,-6.758074277968262e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1679382324219,0.0,0.0,9.343847341369838e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,9.839563426794484e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17608642578125,0.0,0.0,7.267463661264628e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1713256835937,0.0,0.0,9.83954014373012e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1538391113281,0.0,0.0,0.0004667162720579,288.05780029296875,294.1499938964844,287.54998779296875,285.6766662597656,288.4232482910156,287.552001953125,287.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955930290743,5.3487481110892085e-09,0.0009955876739695,-0.0130652654916048,0.0,0.0,0.0,-0.0074644200503826,60.0,0.2100083827972412,-0.0,-6.758074277968262e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,9.33738483581692e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16949462890625,0.0,0.0,9.832757496042176e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16827392578125,0.0,0.0,7.262436702148989e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,9.832734940573572e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,0.0004663938307203,288.0487976074219,294.1499938964844,287.54998779296875,285.6736755371094,288.40789794921875,287.5516052246094,287.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949041996151,5.268209424258431e-09,0.0009948989609256,-0.0128542687743902,0.0,0.0,0.0,-0.0074244933202862,60.0,0.2096772044897079,-0.0,-6.748727088279338e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16021728515625,0.0,0.0,9.33738483581692e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16949462890625,0.0,0.0,9.832757496042176e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16827392578125,0.0,0.0,7.262436702148989e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,9.832734940573572e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,0.0004663938307203,288.0487976074219,294.1499938964844,287.54998779296875,285.6736755371094,288.40789794921875,287.5516052246094,287.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949041996151,5.268209424258431e-09,0.0009948989609256,-0.0128542687743902,0.0,0.0,0.0,-0.0074244933202862,60.0,0.2096772044897079,-0.0,-6.748727088279338e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,9.334048081655057e-05,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16558837890625,0.0,0.0,9.829243936110288e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,7.25984136806801e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15972900390625,0.0,0.0,9.829220653045924e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0004662273277062,288.0443115234375,294.1499938964844,287.54998779296875,285.6722412109375,288.4003295898437,287.55145263671875,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945485508069,5.226627575183329e-09,0.0009945434285327,-0.0127453310415148,0.0,0.0,0.0,-0.0074038794264197,60.0,0.2095116823911667,-0.0,-6.743903213646264e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.152587890625,0.0,0.0,9.330656757811084e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,9.825672168517484e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605224609375,0.0,0.0,7.257203833432868e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,9.82564961304888e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13885498046875,0.0,0.0,0.000466058118036,288.03985595703125,294.1499938964844,287.54998779296875,285.6708068847656,288.392822265625,287.55133056640625,287.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941871976479,5.184364493260318e-09,0.0009941819589585,-0.0126346079632639,0.0,0.0,0.0,-0.0073829279281198,60.0,0.2093462944030761,-0.0,-6.739002600397725e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,9.32372859097086e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540222167969,0.0,0.0,9.81837511062622e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,7.251814531628042e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,9.818353282753378e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.000465712393634,288.031005859375,294.1499938964844,287.54998779296875,285.6681213378906,288.3780212402344,287.55108642578125,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934487752616,5.0980180077431214e-09,0.0009934436529874,-0.0124083925038576,0.0,0.0,0.0,-0.0073401220142841,60.0,0.2090161889791488,-0.0,-6.72899531650728e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,9.32372859097086e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540222167969,0.0,0.0,9.81837511062622e-05,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,7.251814531628042e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,9.818353282753378e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.0,0.0,0.000465712393634,288.031005859375,294.1499938964844,287.54998779296875,285.6681213378906,288.3780212402344,287.55108642578125,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934487752616,5.0980180077431214e-09,0.0009934436529874,-0.0124083925038576,0.0,0.0,0.0,-0.0073401220142841,60.0,0.2090161889791488,-0.0,-6.72899531650728e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374206542969,0.0,0.0,9.316672367276624e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,9.810944902710617e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451721191406,0.0,0.0,7.246326276799664e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,9.810923074837774e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,0.0004653602954931,288.0222473144531,294.1499938964844,287.54998779296875,285.66571044921875,288.3634948730469,287.5508728027344,287.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926967322826,5.010086567835969e-09,0.0009926917264238,-0.0121780233457684,0.0,0.0,0.0,-0.0072965309955179,60.0,0.2086878269910812,-0.0,-6.718811818018366e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1374206542969,0.0,0.0,9.316672367276624e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,9.810944902710617e-05,298.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451721191406,0.0,0.0,7.246326276799664e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,9.810923074837774e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240234375,0.0,0.0,0.0004653602954931,288.0222473144531,294.1499938964844,287.54998779296875,285.66571044921875,288.3634948730469,287.5508728027344,287.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926967322826,5.010086567835969e-09,0.0009926917264238,-0.0121780233457684,0.0,0.0,0.0,-0.0072965309955179,60.0,0.2086878269910812,-0.0,-6.718811818018366e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.309587039751932e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13873291015625,0.0,0.0,9.80348268058151e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375732421875,0.0,0.0,7.24081473890692e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,9.803461580304428e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,0.0004650066839531,288.0135803222656,294.1499938964844,287.54998779296875,285.66363525390625,288.3492126464844,287.5507202148437,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919415460899,4.921786533884642e-09,0.0009919366566464,-0.0119466856122016,0.0,0.0,0.0,-0.0072527565062046,60.0,0.2083628177642822,-0.0,-6.7085935029354e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.309587039751932e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13873291015625,0.0,0.0,9.80348268058151e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375732421875,0.0,0.0,7.24081473890692e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,9.803461580304428e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166687011719,0.0,0.0,0.0004650066839531,288.0135803222656,294.1499938964844,287.54998779296875,285.66363525390625,288.3492126464844,287.5507202148437,287.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919415460899,4.921786533884642e-09,0.0009919366566464,-0.0119466856122016,0.0,0.0,0.0,-0.0072527565062046,60.0,0.2083628177642822,-0.0,-6.7085935029354e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,9.30257883737795e-05,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,9.796102676773444e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,7.235363591462374e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,9.796081576496364e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.109375,0.0,0.0,0.0004646569723263,288.0050048828125,294.1499938964844,287.54998779296875,285.6619567871094,288.335205078125,287.55059814453125,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911946253851,4.834451505786319e-09,0.0009911898523569,-0.0117178745567798,0.0,0.0,0.0,-0.0072094607166945,60.0,0.2080430686473846,-0.0,-6.698494559032042e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,9.30257883737795e-05,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,9.796102676773444e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,7.235363591462374e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,9.796081576496364e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.109375,0.0,0.0,0.0004646569723263,288.0050048828125,294.1499938964844,287.54998779296875,285.6619567871094,288.335205078125,287.55059814453125,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911946253851,4.834451505786319e-09,0.0009911898523569,-0.0117178745567798,0.0,0.0,0.0,-0.0072094607166945,60.0,0.2080430686473846,-0.0,-6.698494559032042e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,9.299143857788296e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273803710937,0.0,0.0,9.792485070647672e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1262512207031,0.0,0.0,7.232691859826446e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1218566894531,0.0,0.0,9.792463970370592e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,0.0004644855798687,288.000732421875,294.1499938964844,287.54998779296875,285.66131591796875,288.32830810546875,287.5505676269531,287.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908286156132,4.791647967294921e-09,0.000990823842585,-0.0116057312116026,0.0,0.0,0.0,-0.0071882409974932,60.0,0.2078859955072403,-0.0,-6.69354776050568e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,9.295767085859552e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,9.78892858256586e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224975585937,0.0,0.0,7.230065239127725e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,9.788907482288778e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,0.0004643170395866,287.9964904785156,294.1499938964844,287.54998779296875,285.6607971191406,288.32147216796875,287.5505065917969,287.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904686594381,4.74956163287743e-09,0.0009904638864099,-0.011495467275381,0.0,0.0,0.0,-0.0071673770435154,60.0,0.207731008529663,-0.0,-6.688685516564874e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,9.28925655898638e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,9.782072447706014e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,7.225001172628254e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,9.782051347428931e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,0.0004639921535272,287.9880676269531,294.1499938964844,287.54998779296875,285.6601867675781,288.3079833984375,287.5504150390625,287.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897747077047,4.668424313791775e-09,0.0009897700510919,-0.0112828910350799,0.0,0.0,0.0,-0.007127153687179,60.0,0.2074281126260757,-0.0,-6.679317010593877e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,9.28925655898638e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,9.782072447706014e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,7.225001172628254e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107482910156,0.0,0.0,9.782051347428931e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09490966796875,0.0,0.0,0.0004639921535272,287.9880676269531,294.1499938964844,287.54998779296875,285.6601867675781,288.3079833984375,287.5504150390625,287.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897747077047,4.668424313791775e-09,0.0009897700510919,-0.0112828910350799,0.0,0.0,0.0,-0.007127153687179,60.0,0.2074281126260757,-0.0,-6.679317010593877e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.100341796875,0.0,0.0,9.283179679187016e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087341308594,0.0,0.0,9.77567324298434e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076354980469,0.0,0.0,7.22027471056208e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033935546875,0.0,0.0,9.77565287030302e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,0.0004636889498215,287.979736328125,294.1499938964844,287.54998779296875,285.6602783203125,288.2947082519531,287.55035400390625,287.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891270892694,4.592699109906562e-09,0.0009891225490719,-0.0110844923183321,0.0,0.0,0.0,-0.0070896134711802,60.0,0.2071369588375091,-0.0,-6.670579466572235e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.100341796875,0.0,0.0,9.283179679187016e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087341308594,0.0,0.0,9.77567324298434e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076354980469,0.0,0.0,7.22027471056208e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033935546875,0.0,0.0,9.77565287030302e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,0.0004636889498215,287.979736328125,294.1499938964844,287.54998779296875,285.6602783203125,288.2947082519531,287.55035400390625,287.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891270892694,4.592699109906562e-09,0.0009891225490719,-0.0110844923183321,0.0,0.0,0.0,-0.0070896134711802,60.0,0.2071369588375091,-0.0,-6.670579466572235e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,9.277647768612952e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,9.769846656126902e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,7.215971709229052e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.0,0.0,9.769827011041345e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08062744140625,0.0,0.0,0.0004634129581972,287.9714660644531,294.1499938964844,287.54998779296875,285.6610717773437,288.2816772460937,287.55029296875,287.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885374456644,4.5237538159881305e-09,0.0009885329054668,-0.0109038557857275,0.0,0.0,0.0,-0.0070554339326918,60.0,0.2068598270416259,-0.0,-6.662629203901815e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,9.277647768612952e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,9.769846656126902e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,7.215971709229052e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.0,0.0,9.769827011041345e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08062744140625,0.0,0.0,0.0004634129581972,287.9714660644531,294.1499938964844,287.54998779296875,285.6610717773437,288.2816772460937,287.55029296875,287.2454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885374456644,4.5237538159881305e-09,0.0009885329054668,-0.0109038557857275,0.0,0.0,0.0,-0.0070554339326918,60.0,0.2068598270416259,-0.0,-6.662629203901815e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858154296875,0.0,0.0,9.272775059798732e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.093994140625,0.0,0.0,9.764714923221618e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,7.212181662907824e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,9.76469527813606e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,0.0004631698539014,287.9632873535156,294.1499938964844,287.54998779296875,285.6626892089844,288.26885986328125,287.5502624511719,287.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880181169137,4.463022840184294e-09,0.0009880135767161,-0.0107447393238544,0.0,0.0,0.0,-0.0070253270678222,60.0,0.2065993994474411,-0.0,-6.655629647411844e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858154296875,0.0,0.0,9.272775059798732e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.093994140625,0.0,0.0,9.764714923221618e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,7.212181662907824e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888061523437,0.0,0.0,9.76469527813606e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,0.0004631698539014,287.9632873535156,294.1499938964844,287.54998779296875,285.6626892089844,288.26885986328125,287.5502624511719,287.24566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880181169137,4.463022840184294e-09,0.0009880135767161,-0.0107447393238544,0.0,0.0,0.0,-0.0070253270678222,60.0,0.2065993994474411,-0.0,-6.655629647411844e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,9.27061919355765e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903625488281,0.0,0.0,9.762444824445991e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,7.210504554677755e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851745605469,0.0,0.0,9.762425179360434e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07000732421875,0.0,0.0,0.0004630623152479,287.959228515625,294.1499938964844,287.54998779296875,285.6638488769531,288.2625427246094,287.5502319335937,287.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877883130684,4.436154554809946e-09,0.0009877838892862,-0.0106743443757295,0.0,0.0,0.0,-0.00701200729236,60.0,0.2064763158559799,-0.0,-6.652534523254873e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,9.268667781725526e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08673095703125,0.0,0.0,9.760390094015749e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,7.208986789919436e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,9.760370448930188e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664978027344,0.0,0.0,0.0004629650211427,287.9552001953125,294.1499938964844,287.54998779296875,285.66522216796875,288.2562866210937,287.5502014160156,287.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875802788883,4.411834897410927e-09,0.0009875758551061,-0.010610626079142,0.0,0.0,0.0,-0.0069999508559703,60.0,0.2063582241535186,-0.0,-6.64973285324777e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,9.265428525395691e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,9.756977669894697e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,7.206467125797644e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07440185546875,0.0,0.0,9.756958752404898e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,0.0004628034948837,287.9471740722656,294.1499938964844,287.54998779296875,285.6687316894531,288.24395751953125,287.5501708984375,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872348746284,4.37145430964847e-09,0.0009872305672615,-0.0105048278346657,0.0,0.0,0.0,-0.006979932077229,60.0,0.2061377912759781,-0.0,-6.645083061584955e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,9.265428525395691e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,9.756977669894697e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07843017578125,0.0,0.0,7.206467125797644e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07440185546875,0.0,0.0,9.756958752404898e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,0.0004628034948837,287.9471740722656,294.1499938964844,287.54998779296875,285.6687316894531,288.24395751953125,287.5501708984375,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872348746284,4.37145430964847e-09,0.0009872305672615,-0.0105048278346657,0.0,0.0,0.0,-0.006979932077229,60.0,0.2061377912759781,-0.0,-6.645083061584955e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.263151878258212e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,9.75457951426506e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,7.20469543011859e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,9.754560596775264e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,0.0004626900481525,287.9392395019531,294.1499938964844,287.54998779296875,285.6732788085937,288.2318115234375,287.5501403808594,287.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343066795087225e-09,0.0009869877249002,-0.0104304514825344,0.0,0.0,0.0,-0.006965858861804,60.0,0.2059403508901596,-0.0,-6.641815275543196e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.263151878258212e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,9.75457951426506e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,7.20469543011859e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,9.754560596775264e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,0.0004626900481525,287.9392395019531,294.1499938964844,287.54998779296875,285.6732788085937,288.2318115234375,287.5501403808594,287.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343066795087225e-09,0.0009869877249002,-0.0104304514825344,0.0,0.0,0.0,-0.006965858861804,60.0,0.2059403508901596,-0.0,-6.641815275543196e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,9.261901141144337e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,9.753262565936892e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641174316406,0.0,0.0,7.203722634585574e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,9.753243648447096e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,0.0004626278823707,287.931396484375,294.1499938964844,287.54998779296875,285.6789245605469,288.21990966796875,287.5501403808594,287.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868587367236,4.3274708261265005e-09,0.0009868543129414,-0.0103895887732505,0.0,0.0,0.0,-0.0069581270217895,60.0,0.2057677656412124,-0.0,-6.640020444592666e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,9.261901141144337e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,9.753262565936892e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641174316406,0.0,0.0,7.203722634585574e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,9.753243648447096e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,0.0004626278823707,287.931396484375,294.1499938964844,287.54998779296875,285.6789245605469,288.21990966796875,287.5501403808594,287.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868587367236,4.3274708261265005e-09,0.0009868543129414,-0.0103895887732505,0.0,0.0,0.0,-0.0069581270217895,60.0,0.2057677656412124,-0.0,-6.640020444592666e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,9.261640661861748e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580139160156,0.0,0.0,9.752987534739076e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,7.203519635368139e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,9.752969344845042e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387878417969,0.0,0.0,0.0004626151639968,287.9236145019531,294.1499938964844,287.54998779296875,285.6856384277344,288.20819091796875,287.55010986328125,287.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868306806311,4.324202773631214e-09,0.0009868263732641,-0.0103810261934995,0.0,0.0,0.0,-0.006956506986171,60.0,0.2056200057268142,-0.0,-6.639644567485449e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,9.261640661861748e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580139160156,0.0,0.0,9.752987534739076e-05,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570068359375,0.0,0.0,7.203519635368139e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,9.752969344845042e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387878417969,0.0,0.0,0.0004626151639968,287.9236145019531,294.1499938964844,287.54998779296875,285.6856384277344,288.20819091796875,287.55010986328125,287.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868306806311,4.324202773631214e-09,0.0009868263732641,-0.0103810261934995,0.0,0.0,0.0,-0.006956506986171,60.0,0.2056200057268142,-0.0,-6.639644567485449e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,9.261860395781696e-05,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,9.753218910191208e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,7.203690620372072e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04962158203125,0.0,0.0,9.753199992701413e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,0.0004626262525562,287.91973876953125,294.1499938964844,287.54998779296875,285.6893615722656,288.2024230957031,287.55010986328125,287.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868539636954,4.326929037290483e-09,0.0009868496563285,-0.0103881685063242,0.0,0.0,0.0,-0.0069578583352267,60.0,0.2055553346872329,-0.0,-6.639957916831919e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433654785156,0.0,0.0,9.262300591217354e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05096435546875,0.0,0.0,9.753682388691232e-05,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,7.204032590379938e-05,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461120605469,0.0,0.0,9.753664198797196e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,0.0004626484005711,287.9158935546875,294.1499938964844,287.54998779296875,285.6933288574219,288.1966857910156,287.5500793457031,287.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332406877693984e-09,0.0009868964552879,-0.0104025211185216,0.0,0.0,0.0,-0.006960573606193,60.0,0.2054962962865829,-0.0,-6.640588168238537e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,9.263805986847728e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,9.7552670922596e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,7.20520329196006e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391540527344,0.0,0.0,9.755248902365564e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,0.0004627238668035,287.90826416015625,294.1499938964844,287.54998779296875,285.701904296875,288.1853942871094,287.5500793457031,287.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870610665529,4.351139448743879e-09,0.0009870566427707,-0.0104516018182039,0.0,0.0,0.0,-0.0069698602892458,60.0,0.2053940594196319,-0.0,-6.642744665441569e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,9.263805986847728e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439453125,0.0,0.0,9.7552670922596e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,7.20520329196006e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391540527344,0.0,0.0,9.755248902365564e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,0.0004627238668035,287.90826416015625,294.1499938964844,287.54998779296875,285.701904296875,288.1853942871094,287.5500793457031,287.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870610665529,4.351139448743879e-09,0.0009870566427707,-0.0104516018182039,0.0,0.0,0.0,-0.0069698602892458,60.0,0.2053940594196319,-0.0,-6.642744665441569e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
