time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352140,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295715332031,0.0,0.0,9.266078268410638e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369567871094,0.0,0.0,9.757659427123144e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,7.206970622064546e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,9.757641237229107e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,0.0004628376336768,287.90069580078125,294.1499938964844,287.54998779296875,285.7112731933594,288.1742858886719,287.550048828125,287.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873029775917,4.379431484125007e-09,0.0009872985538095,-0.0105257285758852,0.0,0.0,0.0,-0.0069838860072195,60.0,0.2053120583295822,-0.0,-6.646001793342293e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295715332031,0.0,0.0,9.266078268410638e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369567871094,0.0,0.0,9.757659427123144e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,7.206970622064546e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,9.757641237229107e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,0.0004628376336768,287.90069580078125,294.1499938964844,287.54998779296875,285.7112731933594,288.1742858886719,287.550048828125,287.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873029775917,4.379431484125007e-09,0.0009872985538095,-0.0105257285758852,0.0,0.0,0.0,-0.0069838860072195,60.0,0.2053120583295822,-0.0,-6.646001793342293e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,9.269033034797758e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.030029296875,0.0,0.0,9.760770626598968e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,7.209268369479105e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,9.760752436704934e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,0.0004629855102393,287.8931884765625,294.1499938964844,287.54998779296875,285.7214050292969,288.1633605957031,287.550048828125,287.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876176482066,4.416225607428714e-09,0.0009876132244244,-0.0106221307069063,0.0,0.0,0.0,-0.0070021264255046,60.0,0.205248162150383,-0.0,-6.650238759675632e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,9.269033034797758e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.030029296875,0.0,0.0,9.760770626598968e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,7.209268369479105e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,9.760752436704934e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01171875,0.0,0.0,0.0004629855102393,287.8931884765625,294.1499938964844,287.54998779296875,285.7214050292969,288.1633605957031,287.550048828125,287.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876176482066,4.416225607428714e-09,0.0009876132244244,-0.0106221307069063,0.0,0.0,0.0,-0.0070021264255046,60.0,0.205248162150383,-0.0,-6.650238759675632e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01593017578125,0.0,0.0,9.27258442970924e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,9.76451046881266e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,7.21203105058521e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,9.764493006514384e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00506591796875,0.0,0.0,0.0004631631891243,287.8857727050781,294.1499938964844,287.54998779296875,285.732177734375,288.15264892578125,287.550048828125,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879958815872,4.460462221800299e-09,0.000987991457805,-0.0107380310073494,0.0,0.0,0.0,-0.0070240562781691,60.0,0.2052003294229507,-0.0,-6.655334772176502e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01593017578125,0.0,0.0,9.27258442970924e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,9.76451046881266e-05,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,7.21203105058521e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,9.764493006514384e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00506591796875,0.0,0.0,0.0004631631891243,287.8857727050781,294.1499938964844,287.54998779296875,285.732177734375,288.15264892578125,287.550048828125,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879958815872,4.460462221800299e-09,0.000987991457805,-0.0107380310073494,0.0,0.0,0.0,-0.0070240562781691,60.0,0.2052003294229507,-0.0,-6.655334772176502e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,9.274561307393014e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,9.766591392690316e-05,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,7.213567732833326e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01513671875,0.0,0.0,9.766573930392042e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0017395019531,0.0,0.0,0.0004632620548363,287.8821105957031,294.1499938964844,287.54998779296875,285.73779296875,288.1473388671875,287.550048828125,287.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882063604891,4.485076310345448e-09,0.0009882019367069,-0.0108025195077061,0.0,0.0,0.0,-0.0070362584665417,60.0,0.2051820456981659,-0.0,-6.658170548234922e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091552734375,0.0,0.0,9.276648779632524e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01629638671875,0.0,0.0,9.76878945948556e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.015380859375,0.0,0.0,7.21519099897705e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,9.768771997187288e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,0.0004633664502762,287.8784484863281,294.1499938964844,287.54998779296875,285.7435302734375,288.14208984375,287.550048828125,287.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.51107506904691e-09,0.0009884241735562,-0.0108706373721361,0.0,0.0,0.0,-0.0070491470396518,60.0,0.2051668912172317,-0.0,-6.661167617494358e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,9.281123493565246e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,9.773502097232269e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,7.218671817099676e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,9.773484634933992e-05,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,0.0004635902587324,287.87115478515625,294.1499938964844,287.54998779296875,285.75537109375,288.1317443847656,287.5500183105469,287.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889054344967,4.566813593953611e-09,0.0009889008942991,-0.0110166734084486,0.0,0.0,0.0,-0.0070767793804407,60.0,0.2051446437835693,-0.0,-6.667593765996571e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,9.281123493565246e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,9.773502097232269e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,7.218671817099676e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,9.773484634933992e-05,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918518066406,0.0,0.0,0.0004635902587324,287.87115478515625,294.1499938964844,287.54998779296875,285.75537109375,288.1317443847656,287.5500183105469,287.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889054344967,4.566813593953611e-09,0.0009889008942991,-0.0110166734084486,0.0,0.0,0.0,-0.0070767793804407,60.0,0.2051446437835693,-0.0,-6.667593765996571e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,9.285932901548222e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,9.77856616373174e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,7.222412386909127e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,9.778548701433464e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,0.0004638307145796,287.86395263671875,294.1499938964844,287.54998779296875,285.7676086425781,288.1215515136719,287.5500183105469,287.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894176619127,4.6267132347566076e-09,0.0009894130052998,-0.0111736096441745,0.0,0.0,0.0,-0.007106474135071,60.0,0.2051320225000381,-0.0,-6.674503794101838e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,9.285932901548222e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,9.77856616373174e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,7.222412386909127e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,9.778548701433464e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,0.0004638307145796,287.86395263671875,294.1499938964844,287.54998779296875,285.7676086425781,288.1215515136719,287.5500183105469,287.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894176619127,4.6267132347566076e-09,0.0009894130052998,-0.0111736096441745,0.0,0.0,0.0,-0.007106474135071,60.0,0.2051320225000381,-0.0,-6.674503794101838e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,9.290980960940942e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,9.7838812507689e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,7.226337766041979e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,9.783863788470626e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787902832031,0.0,0.0,0.0004640831029973,287.8568115234375,294.1499938964844,287.54998779296875,285.7802124023437,288.1115417480469,287.5500183105469,287.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899553842842,4.68958472055192e-09,0.000989950611256,-0.0113383308053016,0.0,0.0,0.0,-0.0071376417763531,60.0,0.2051272392272949,-0.0,-6.68175985651942e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891357421875,0.0,0.0,9.290980960940942e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,9.7838812507689e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,7.226337766041979e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,9.783863788470626e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787902832031,0.0,0.0,0.0004640831029973,287.8568115234375,294.1499938964844,287.54998779296875,285.7802124023437,288.1115417480469,287.5500183105469,287.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899553842842,4.68958472055192e-09,0.000989950611256,-0.0113383308053016,0.0,0.0,0.0,-0.0071376417763531,60.0,0.2051272392272949,-0.0,-6.68175985651942e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,9.2961810878478e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,9.789356408873572e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,7.230382470879704e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,9.78933967417106e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,0.0004643431166186,287.8497314453125,294.1499938964844,287.54998779296875,285.79302978515625,288.1016845703125,287.5500183105469,287.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355131808552e-09,0.0009905045153573,-0.0115080270916223,0.0,0.0,0.0,-0.0071697514504194,60.0,0.2051281481981277,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,9.2961810878478e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,9.789356408873572e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,7.230382470879704e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,9.78933967417106e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,0.0004643431166186,287.8497314453125,294.1499938964844,287.54998779296875,285.79302978515625,288.1016845703125,287.5500183105469,287.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355131808552e-09,0.0009905045153573,-0.0115080270916223,0.0,0.0,0.0,-0.0071697514504194,60.0,0.2051281481981277,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,9.298812074121088e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98602294921875,0.0,0.0,9.792127093533054e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,7.232428470160812e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,9.792111086426304e-05,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,0.0004644746659323,287.8462219238281,294.1499938964844,287.54998779296875,285.7995300292969,288.0968322753906,287.5500183105469,287.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907896164804,4.787130247763116e-09,0.0009907848434522,-0.0115938959643244,0.0,0.0,0.0,-0.0071859997697174,60.0,0.2051301151514053,-0.0,-6.693026222137632e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759826660156,0.0,0.0,9.301450336351992e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.794905054150148e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,7.234480290208012e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784240722656,0.0,0.0,9.794888319447637e-05,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659118652344,0.0,0.0,0.0004646065644919,287.8427124023437,294.1499938964844,287.54998779296875,285.8060607910156,288.0920104980469,287.5500183105469,287.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991070526652,4.819987076132293e-09,0.0009910657536238,-0.0116799790412187,0.0,0.0,0.0,-0.0072022881358861,60.0,0.2051327228546142,-0.0,-6.6968226519748e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,9.306707943324e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,9.80044133029878e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,7.238569378387183e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,9.80042532319203e-05,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,0.0004648694593925,287.8357849121094,294.1499938964844,287.54998779296875,285.8191833496094,288.08251953125,287.5500183105469,287.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916307171806,4.885479132354931e-09,0.0009916258277371,-0.0118515631183981,0.0,0.0,0.0,-0.0072347554378211,60.0,0.2051389366388321,-0.0,-6.704394195367058e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,9.306707943324e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,9.80044133029878e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,7.238569378387183e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,9.80042532319203e-05,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,0.0004648694593925,287.8357849121094,294.1499938964844,287.54998779296875,285.8191833496094,288.08251953125,287.5500183105469,287.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916307171806,4.885479132354931e-09,0.0009916258277371,-0.0118515631183981,0.0,0.0,0.0,-0.0072347554378211,60.0,0.2051389366388321,-0.0,-6.704394195367058e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,9.311882604379208e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,9.805890294956043e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,7.242593710543588e-05,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,9.805874287849292e-05,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9531555175781,0.0,0.0,0.0004651281633414,287.82891845703125,294.1499938964844,287.54998779296875,285.8323059082031,288.0731506347656,287.5500183105469,287.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921818273141,4.94993024346968e-09,0.0009921769378706,-0.0120204193517565,0.0,0.0,0.0,-0.0072667067870497,60.0,0.2051450908184051,-0.0,-6.711849920293389e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,9.311882604379208e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96954345703125,0.0,0.0,9.805890294956043e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,7.242593710543588e-05,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96539306640625,0.0,0.0,9.805874287849292e-05,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9531555175781,0.0,0.0,0.0004651281633414,287.82891845703125,294.1499938964844,287.54998779296875,285.8323059082031,288.0731506347656,287.5500183105469,287.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921818273141,4.94993024346968e-09,0.0009921769378706,-0.0120204193517565,0.0,0.0,0.0,-0.0072667067870497,60.0,0.2051450908184051,-0.0,-6.711849920293389e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565734863281,0.0,0.0,9.3169066531118e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630432128906,0.0,0.0,9.811180643737316e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,7.246500899782404e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,9.811164636630564e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468688964844,0.0,0.0,0.0004653793293982,287.8221130371094,294.1499938964844,287.54998779296875,285.8453674316406,288.06396484375,287.5500183105469,287.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927169885486,5.0125068540296525e-09,0.0009927119826897,-0.0121843637898564,0.0,0.0,0.0,-0.0072977286763489,60.0,0.2051495015621185,-0.0,-6.719091771856256e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565734863281,0.0,0.0,9.3169066531118e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630432128906,0.0,0.0,9.811180643737316e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,7.246500899782404e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589233398437,0.0,0.0,9.811164636630564e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468688964844,0.0,0.0,0.0004653793293982,287.8221130371094,294.1499938964844,287.54998779296875,285.8453674316406,288.06396484375,287.5500183105469,287.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927169885486,5.0125068540296525e-09,0.0009927119826897,-0.0121843637898564,0.0,0.0,0.0,-0.0072977286763489,60.0,0.2051495015621185,-0.0,-6.719091771856256e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.321722609456629e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565734863281,0.0,0.0,9.81625125859864e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95574951171875,0.0,0.0,7.250246562762186e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,9.816235979087652e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,0.0004656201635953,287.8153686523437,294.1499938964844,287.54998779296875,285.8583068847656,288.054931640625,287.5500183105469,287.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932300308719,5.072494868585409e-09,0.000993225025013,-0.0123415254056453,0.0,0.0,0.0,-0.0073274672031402,60.0,0.2051507383584976,-0.0,-6.726038748183782e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.321722609456629e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565734863281,0.0,0.0,9.81625125859864e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95574951171875,0.0,0.0,7.250246562762186e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,9.816235979087652e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,0.0004656201635953,287.8153686523437,294.1499938964844,287.54998779296875,285.8583068847656,288.054931640625,287.5500183105469,287.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932300308719,5.072494868585409e-09,0.000993225025013,-0.0123415254056453,0.0,0.0,0.0,-0.0073274672031402,60.0,0.2051507383584976,-0.0,-6.726038748183782e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.947021484375,0.0,0.0,9.324032725999132e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.953369140625,0.0,0.0,9.818684338824823e-05,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,7.252043724292889e-05,297.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,9.818668331718072e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374694824219,0.0,0.0,0.0004657356475945,287.81201171875,294.1499938964844,287.54998779296875,285.8646850585937,288.05047607421875,287.5500183105469,287.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934761328622,5.1012665203131755e-09,0.0009934710105881,-0.012416903860867,0.0,0.0,0.0,-0.0073417308740317,60.0,0.2051496505737304,-0.0,-6.729371904157233e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,9.326277358923107e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,9.82104756985791e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,7.253789226524532e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,9.82103229034692e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,0.0004658479010686,287.8087158203125,294.1499938964844,287.54998779296875,285.8710021972656,288.04608154296875,287.5500183105469,287.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129223268340865e-09,0.0009937101276591,-0.012490146793425,0.0,0.0,0.0,-0.0073555903509259,60.0,0.2051473408937454,-0.0,-6.732611268489563e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.330537432106212e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.825533197727054e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429626464844,0.0,0.0,7.25710197002627e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397888183594,0.0,0.0,9.825517918216065e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,0.0004660609120037,287.8020935058594,294.1499938964844,287.54998779296875,285.8834228515625,288.037353515625,287.5500183105469,287.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941690368577,5.182282158955331e-09,0.0009941637981683,-0.0126291532069444,0.0,0.0,0.0,-0.0073818936944007,60.0,0.2051387131214141,-0.0,-6.738761015867567e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.330537432106212e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.825533197727054e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429626464844,0.0,0.0,7.25710197002627e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397888183594,0.0,0.0,9.825517918216065e-05,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,0.0004660609120037,287.8020935058594,294.1499938964844,287.54998779296875,285.8834228515625,288.037353515625,287.5500183105469,287.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941690368577,5.182282158955331e-09,0.0009941637981683,-0.0126291532069444,0.0,0.0,0.0,-0.0073818936944007,60.0,0.2051387131214141,-0.0,-6.738761015867567e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312744140625,0.0,0.0,9.33445553528145e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,9.829658665694296e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,7.26014914107509e-05,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,9.829643386183308e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,0.0004662568389903,287.7955627441406,294.1499938964844,287.54998779296875,285.8954467773437,288.02880859375,287.5500183105469,287.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945863857865,5.231080013601286e-09,0.000994581147097,-0.0127569967880845,0.0,0.0,0.0,-0.0074060852639377,60.0,0.2051234096288681,-0.0,-6.74441977821516e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312744140625,0.0,0.0,9.33445553528145e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,9.829658665694296e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366149902344,0.0,0.0,7.26014914107509e-05,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,9.829643386183308e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,0.0004662568389903,287.7955627441406,294.1499938964844,287.54998779296875,285.8954467773437,288.02880859375,287.5500183105469,287.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945863857865,5.231080013601286e-09,0.000994581147097,-0.0127569967880845,0.0,0.0,0.0,-0.0074060852639377,60.0,0.2051234096288681,-0.0,-6.74441977821516e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,9.338013478554784e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,9.83340505626984e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93035888671875,0.0,0.0,7.262916187755764e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,9.83338977675885e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,0.0004664348089136,287.7890930175781,294.1499938964844,287.54998779296875,285.9070129394531,288.0204162597656,287.5500183105469,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275393899495384e-09,0.0009949600789695,-0.0128730908036232,0.0,0.0,0.0,-0.007428053766489,60.0,0.2051008343696594,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,9.338013478554784e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,9.83340505626984e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93035888671875,0.0,0.0,7.262916187755764e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,9.83338977675885e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,0.0004664348089136,287.7890930175781,294.1499938964844,287.54998779296875,285.9070129394531,288.0204162597656,287.5500183105469,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275393899495384e-09,0.0009949600789695,-0.0128730908036232,0.0,0.0,0.0,-0.007428053766489,60.0,0.2051008343696594,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,9.341187251266092e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.836746903602034e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241027832031,0.0,0.0,7.265384920174256e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,9.836732351686804e-05,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,0.0004665935703087,287.78271484375,294.1499938964844,287.54998779296875,285.9180603027344,288.0121459960937,287.54998779296875,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953033877536,5.314920947796509e-09,0.0009952981490641,-0.0129766445606946,0.0,0.0,0.0,-0.0074476492591202,60.0,0.2050704509019851,-0.0,-6.754147818810452e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,9.341187251266092e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.836746903602034e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241027832031,0.0,0.0,7.265384920174256e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,9.836732351686804e-05,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,0.0004665935703087,287.78271484375,294.1499938964844,287.54998779296875,285.9180603027344,288.0121459960937,287.54998779296875,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953033877536,5.314920947796509e-09,0.0009952981490641,-0.0129766445606946,0.0,0.0,0.0,-0.0074476492591202,60.0,0.2050704509019851,-0.0,-6.754147818810452e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91583251953125,0.0,0.0,9.342613338958472e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.0,9.8382486612536e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9210205078125,0.0,0.0,7.266493776114658e-05,297.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,9.838234109338372e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,0.0004666649037972,287.779541015625,294.1499938964844,287.54998779296875,285.92333984375,288.0080871582031,287.54998779296875,287.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954551933333,5.332680963476832e-09,0.0009954499546438,-0.0130231725051999,0.0,0.0,0.0,-0.007456453051418,60.0,0.2050518542528152,-0.0,-6.756209103286892e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91278076171875,0.0,0.0,9.343935380456968e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,9.839640551945196e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,7.267521868925542e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149169921875,0.0,0.0,9.839626000029966e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90386962890625,0.0,0.0,0.0004667310568038,287.7763977050781,294.1499938964844,287.54998779296875,285.9284973144531,288.00408935546875,287.54998779296875,287.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955960558727,5.3491455709320235e-09,0.0009955907007679,-0.0130663067102432,0.0,0.0,0.0,-0.0074646151624619,60.0,0.205031082034111,-0.0,-6.758120463246088e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.346309525426476e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,9.842140570981428e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,7.269368506968021e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,9.8421260190662e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,0.0004668498586397,287.7701416015625,294.1499938964844,287.54998779296875,285.938232421875,287.9961242675781,287.54998779296875,287.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958489099517,5.378709033720952e-09,0.0009958435548469,-0.0131437564268708,0.0,0.0,0.0,-0.00747927185148,60.0,0.2049842178821563,-0.0,-6.76155380574528e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
