time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354480,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,9.346309525426476e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,9.842140570981428e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,7.269368506968021e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,9.8421260190662e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,0.0004668498586397,287.7701416015625,294.1499938964844,287.54998779296875,285.938232421875,287.9961242675781,287.54998779296875,287.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958489099517,5.378709033720952e-09,0.0009958435548469,-0.0131437564268708,0.0,0.0,0.0,-0.00747927185148,60.0,0.2049842178821563,-0.0,-6.76155380574528e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,9.34821437112987e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,9.844145824899896e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,7.270849891938269e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027709960937,0.0,0.0,9.84413200058043e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,0.0004669452318921,287.7639465332031,294.1499938964844,287.54998779296875,285.9472045898437,287.9883117675781,287.54998779296875,287.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960518218576,5.402426506151414e-09,0.0009960463503375,-0.0132058914750814,0.0,0.0,0.0,-0.0074910293333232,60.0,0.2049276530742645,-0.0,-6.764308579931821e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9006652832031,0.0,0.0,9.34821437112987e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,9.844145824899896e-05,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,7.270849891938269e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027709960937,0.0,0.0,9.84413200058043e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,0.0004669452318921,287.7639465332031,294.1499938964844,287.54998779296875,285.9472045898437,287.9883117675781,287.54998779296875,287.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960518218576,5.402426506151414e-09,0.0009960463503375,-0.0132058914750814,0.0,0.0,0.0,-0.0074910293333232,60.0,0.2049276530742645,-0.0,-6.764308579931821e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,9.349608444608748e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.900390625,0.0,0.0,9.845613385550678e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,7.271934009622782e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.845599561231212e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,0.0004670150519814,287.7578430175781,294.1499938964844,287.54998779296875,285.955322265625,287.9806823730469,287.54998779296875,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962001349776,5.419777959758676e-09,0.0009961947798728,-0.0132513483986258,0.0,0.0,0.0,-0.0074996314942836,60.0,0.2048603743314743,-0.0,-6.766323679130437e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,9.349608444608748e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.900390625,0.0,0.0,9.845613385550678e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.899658203125,0.0,0.0,7.271934009622782e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.845599561231212e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,0.0004670150519814,287.7578430175781,294.1499938964844,287.54998779296875,285.955322265625,287.9806823730469,287.54998779296875,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962001349776,5.419777959758676e-09,0.0009961947798728,-0.0132513483986258,0.0,0.0,0.0,-0.0074996314942836,60.0,0.2048603743314743,-0.0,-6.766323679130437e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,9.350565233035012e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,9.846621105680242e-05,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,7.272677612490952e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.0,9.846607281360777e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802490234375,0.0,0.0,0.0004670630733016,287.7518005371094,294.1499938964844,287.54998779296875,285.9625549316406,287.97314453125,287.54998779296875,287.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963021147996,5.4316888764560645e-09,0.0009962967596948,-0.0132825523614883,0.0,0.0,0.0,-0.007505536545068,60.0,0.2047838717699051,-0.0,-6.767707816379699e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,9.350565233035012e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,9.846621105680242e-05,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,7.272677612490952e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.0,9.846607281360777e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802490234375,0.0,0.0,0.0004670630733016,287.7518005371094,294.1499938964844,287.54998779296875,285.9625549316406,287.97314453125,287.54998779296875,287.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963021147996,5.4316888764560645e-09,0.0009962967596948,-0.0132825523614883,0.0,0.0,0.0,-0.007505536545068,60.0,0.2047838717699051,-0.0,-6.767707816379699e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88580322265625,0.0,0.0,9.350745676783843e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,9.846810280578212e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8906555175781,0.0,0.0,7.272818038472906e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878173828125,0.0,0.0,9.846796456258744e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773498535156,0.0,0.0,0.0004670721828006,287.7488098144531,294.1499938964844,287.54998779296875,285.9657897949219,287.9694519042969,287.54998779296875,287.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321090497,5.4339248656276595e-09,0.0009963157353922,-0.0132884103804826,0.0,0.0,0.0,-0.0075066443532705,60.0,0.2047394812107086,-0.0,-6.76796716447825e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,9.35093266889453e-05,298.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.888427734375,0.0,0.0,9.847007459029557e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,7.272962830029428e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848571777344,0.0,0.0,9.846993634710088e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744812011719,0.0,0.0,0.0004670816124416,287.7458190917969,294.1499938964844,287.54998779296875,285.96875,287.9657592773437,287.54998779296875,287.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963409975171,5.436246119927546e-09,0.0009963355259969,-0.0132944928482174,0.0,0.0,0.0,-0.0075077950023114,60.0,0.2046951204538345,-0.0,-6.768237170717839e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.35080461204052e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,9.846872126217932e-05,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,7.272863149410114e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,9.846858301898465e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,0.0004670754424296,287.7398986816406,294.1499938964844,287.54998779296875,285.973876953125,287.95849609375,287.54998779296875,287.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963274933397,5.4346385169878886e-09,0.0009963220218196,-0.0132902804762125,0.0,0.0,0.0,-0.0075069996528327,60.0,0.204596534371376,-0.0,-6.768050297978334e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.35080461204052e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,9.846872126217932e-05,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,7.272863149410114e-05,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,9.846858301898465e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,0.0004670754424296,287.7398986816406,294.1499938964844,287.54998779296875,285.973876953125,287.95849609375,287.54998779296875,287.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963274933397,5.4346385169878886e-09,0.0009963220218196,-0.0132902804762125,0.0,0.0,0.0,-0.0075069996528327,60.0,0.204596534371376,-0.0,-6.768050297978334e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711853027344,0.0,0.0,9.35002535698004e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766174316406,0.0,0.0,9.846051398199052e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,7.272257789736614e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,9.846038301475346e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,0.0004670367343351,287.7340393066406,294.1499938964844,287.54998779296875,285.97784423828125,287.95135498046875,287.54998779296875,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962442563846,5.42491918054111e-09,0.0009962389012798,-0.0132648181170225,0.0,0.0,0.0,-0.0075021809898316,60.0,0.2044842839241027,-0.0,-6.766921245571211e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711853027344,0.0,0.0,9.35002535698004e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8766174316406,0.0,0.0,9.846051398199052e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,7.272257789736614e-05,297.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,9.846038301475346e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,0.0004670367343351,287.7340393066406,294.1499938964844,287.54998779296875,285.97784423828125,287.95135498046875,287.54998779296875,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962442563846,5.42491918054111e-09,0.0009962389012798,-0.0132648181170225,0.0,0.0,0.0,-0.0075021809898316,60.0,0.2044842839241027,-0.0,-6.766921245571211e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,9.34880954446271e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,9.844770829658955e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,7.271311187651008e-05,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,9.84475773293525e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,0.0004669761983677,287.7282409667969,294.1499938964844,287.54998779296875,285.97967529296875,287.9443359375,287.54998779296875,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961146861314,5.4097566426491994e-09,0.0009961092146113,-0.0132250944152474,0.0,0.0,0.0,-0.0074946642853319,60.0,0.2043616026639938,-0.0,-6.765159810129262e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,9.34880954446271e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87078857421875,0.0,0.0,9.844770829658955e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,7.271311187651008e-05,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86737060546875,0.0,0.0,9.84475773293525e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,0.0004669761983677,287.7282409667969,294.1499938964844,287.54998779296875,285.97967529296875,287.9443359375,287.54998779296875,287.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961146861314,5.4097566426491994e-09,0.0009961092146113,-0.0132250944152474,0.0,0.0,0.0,-0.0074946642853319,60.0,0.2043616026639938,-0.0,-6.765159810129262e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,9.347292507300152e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.864990234375,0.0,0.0,9.84317302936688e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,7.270131027325988e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616027832031,0.0,0.0,9.843159932643176e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517150878906,0.0,0.0,0.00046690061572,287.7225036621094,294.1499938964844,287.54998779296875,285.9786071777344,287.9374389648437,287.54998779296875,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959528688341,5.390841106844846e-09,0.000995947397314,-0.0131755406036973,0.0,0.0,0.0,-0.0074852867983281,60.0,0.2042303085327148,-0.0,-6.762962811990293e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,9.347292507300152e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.864990234375,0.0,0.0,9.84317302936688e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,7.270131027325988e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616027832031,0.0,0.0,9.843159932643176e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517150878906,0.0,0.0,0.00046690061572,287.7225036621094,294.1499938964844,287.54998779296875,285.9786071777344,287.9374389648437,287.54998779296875,287.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959528688341,5.390841106844846e-09,0.000995947397314,-0.0131755406036973,0.0,0.0,0.0,-0.0074852867983281,60.0,0.2042303085327148,-0.0,-6.762962811990293e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568420410156,0.0,0.0,9.346395381726325e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.0,9.84222861006856e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614196777344,0.0,0.0,7.269433990586549e-05,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587646484375,0.0,0.0,9.842215513344854e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,0.0004668559122364,287.7196655273437,294.1499938964844,287.54998779296875,285.9770202636719,287.9340515136719,287.54998779296875,287.2516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958571754395,5.379660272808451e-09,0.0009958518203347,-0.0131462486460804,0.0,0.0,0.0,-0.007479743566364,60.0,0.2041610181331634,-0.0,-6.761663939869322e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,9.345452417619526e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,9.841234714258462e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,7.268699846463278e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,9.841222345130518e-05,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,0.0004668089095503,287.7168273925781,294.1499938964844,287.54998779296875,285.9748229980469,287.9306945800781,287.54998779296875,287.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957565926015,5.3679025668884606e-09,0.0009957512374967,-0.0131154460832476,0.0,0.0,0.0,-0.0074739148840308,60.0,0.2040905058383941,-0.0,-6.760298987273927e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.848388671875,0.0,0.0,9.343390411231668e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,9.83906356850639e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528747558594,0.0,0.0,7.267096225405112e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,9.839051199378446e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,0.0004667061148211,287.71124267578125,294.1499938964844,287.54998779296875,285.96856689453125,287.92401123046875,287.54998779296875,287.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342203124314437e-09,0.0009955315617844,-0.0130481189116835,0.0,0.0,0.0,-0.0074611753225326,60.0,0.2039454281330108,-0.0,-6.757314707783736e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.848388671875,0.0,0.0,9.343390411231668e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,9.83906356850639e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528747558594,0.0,0.0,7.267096225405112e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,9.839051199378446e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,0.0004667061148211,287.71124267578125,294.1499938964844,287.54998779296875,285.96856689453125,287.92401123046875,287.54998779296875,287.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342203124314437e-09,0.0009955315617844,-0.0130481189116835,0.0,0.0,0.0,-0.0074611753225326,60.0,0.2039454281330108,-0.0,-6.757314707783736e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,9.341059922007844e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,9.836609388003126e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,7.265283784363419e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.83659629127942e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,0.0004665899032261,287.7056884765625,294.1499938964844,287.54998779296875,285.9600830078125,287.91748046875,287.54998779296875,287.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313153916830515e-09,0.0009952831314876,-0.0129720149561762,0.0,0.0,0.0,-0.0074467742815613,60.0,0.2037941515445709,-0.0,-6.753942471959817e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,9.341059922007844e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.847900390625,0.0,0.0,9.836609388003126e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,7.265283784363419e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.83659629127942e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,0.0004665899032261,287.7056884765625,294.1499938964844,287.54998779296875,285.9600830078125,287.91748046875,287.54998779296875,287.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313153916830515e-09,0.0009952831314876,-0.0129720149561762,0.0,0.0,0.0,-0.0074467742815613,60.0,0.2037941515445709,-0.0,-6.753942471959817e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,9.33849369175732e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.833905642153697e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,7.263287261594087e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.833893273025752e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,0.0004664618754759,287.7001953125,294.1499938964844,287.54998779296875,285.9495544433594,287.9110717773437,287.54998779296875,287.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950149105861,5.281163506509756e-09,0.0009950095554813,-0.0128882052376866,0.0,0.0,0.0,-0.0074309147894382,60.0,0.2036373764276504,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,9.33849369175732e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.833905642153697e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,7.263287261594087e-05,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,9.833893273025752e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,0.0004664618754759,287.7001953125,294.1499938964844,287.54998779296875,285.9495544433594,287.9110717773437,287.54998779296875,287.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950149105861,5.281163506509756e-09,0.0009950095554813,-0.0128882052376866,0.0,0.0,0.0,-0.0074309147894382,60.0,0.2036373764276504,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,9.33567134779878e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,9.8309334134683e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,7.261091377586126e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.830921044340356e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.000466321100248,287.6947631835937,294.1499938964844,287.54998779296875,285.9372253417969,287.9047546386719,287.54998779296875,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245986756108323e-09,0.0009947087382897,-0.0127960490062832,0.0,0.0,0.0,-0.0074134762398898,60.0,0.2034748345613479,-0.0,-6.746148528691266e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,9.33567134779878e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83673095703125,0.0,0.0,9.8309334134683e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,7.261091377586126e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,9.830921044340356e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.000466321100248,287.6947631835937,294.1499938964844,287.54998779296875,285.9372253417969,287.9047546386719,287.54998779296875,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245986756108323e-09,0.0009947087382897,-0.0127960490062832,0.0,0.0,0.0,-0.0074134762398898,60.0,0.2034748345613479,-0.0,-6.746148528691266e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,9.334145579487084e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,9.82932688202709e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,7.259904668899253e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,9.829314512899144e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0004662449646275,287.6921081542969,294.1499938964844,287.54998779296875,285.93048095703125,287.9016418457031,287.54998779296875,287.2523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945514611899,5.226972188410173e-09,0.0009945462225005,-0.0127462334930896,0.0,0.0,0.0,-0.0074040498584508,60.0,0.2033909410238266,-0.0,-6.743943004039465e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.33258270379156e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,9.827681788010524e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83056640625,0.0,0.0,7.258689583977684e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,9.82766941888258e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,0.0004661670245695,287.6894226074219,294.1499938964844,287.54998779296875,285.92333984375,287.8985900878906,287.54998779296875,287.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943848708644,5.207500652915087e-09,0.0009943796321749,-0.0126952212303876,0.0,0.0,0.0,-0.007394396699965,60.0,0.2033061534166336,-0.0,-6.74168489922522e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.329339809482916e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,9.824265725910664e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,7.256167009472847e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.82425408437848e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,0.0004660052072722,287.68414306640625,294.1499938964844,287.54998779296875,285.9080810546875,287.8924865722656,287.54998779296875,287.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.1670814293913744e-09,0.0009940342279151,-0.0125893289223313,0.0,0.0,0.0,-0.0073743597604334,60.0,0.2031339854001999,-0.0,-6.736998869882882e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.329339809482916e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,9.824265725910664e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,7.256167009472847e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.82425408437848e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,0.0004660052072722,287.68414306640625,294.1499938964844,287.54998779296875,285.9080810546875,287.8924865722656,287.54998779296875,287.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.1670814293913744e-09,0.0009940342279151,-0.0125893289223313,0.0,0.0,0.0,-0.0073743597604334,60.0,0.2031339854001999,-0.0,-6.736998869882882e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155212402344,0.0,0.0,9.325898281531408e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,9.82064157142304e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,7.253490184666589e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.820629929890856e-05,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0004658334655687,287.67889404296875,294.1499938964844,287.54998779296875,285.8916931152344,287.88653564453125,287.54998779296875,287.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241912935040546e-09,0.0009936672868207,-0.0124769629910588,0.0,0.0,0.0,-0.0073530967347323,60.0,0.202957347035408,-0.0,-6.732027912903504e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155212402344,0.0,0.0,9.325898281531408e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,9.82064157142304e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,7.253490184666589e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.820629929890856e-05,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0004658334655687,287.67889404296875,294.1499938964844,287.54998779296875,285.8916931152344,287.88653564453125,287.54998779296875,287.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241912935040546e-09,0.0009936672868207,-0.0124769629910588,0.0,0.0,0.0,-0.0073530967347323,60.0,0.202957347035408,-0.0,-6.732027912903504e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,9.322247206000613e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,9.816796955419704e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,7.250650378409773e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.816785313887522e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,0.00046565127559,287.6737365722656,294.1499938964844,287.54998779296875,285.8743896484375,287.88067626953125,287.54998779296875,287.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078693465776496e-09,0.0009932782268151,-0.0123577648773789,0.0,0.0,0.0,-0.007330541498959,60.0,0.2027760744094848,-0.0,-6.7267563963469e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,9.322247206000613e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,9.816796955419704e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,7.250650378409773e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.816785313887522e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,0.00046565127559,287.6737365722656,294.1499938964844,287.54998779296875,285.8743896484375,287.88067626953125,287.54998779296875,287.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078693465776496e-09,0.0009932782268151,-0.0123577648773789,0.0,0.0,0.0,-0.007330541498959,60.0,0.2027760744094848,-0.0,-6.7267563963469e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,9.31845061131753e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,9.812798089114948e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,7.247697067214176e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,9.812787175178528e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,0.0004654618096537,287.6686096191406,294.1499938964844,287.54998779296875,285.8564147949219,287.8749084472656,287.54998779296875,287.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.031381089537491e-09,0.0009928736835718,-0.012233811430633,0.0,0.0,0.0,-0.0073070866055786,60.0,0.2025913745164871,-0.0,-6.721277401311454e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,9.31845061131753e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,9.812798089114948e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,7.247697067214176e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,9.812787175178528e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,0.0004654618096537,287.6686096191406,294.1499938964844,287.54998779296875,285.8564147949219,287.8749084472656,287.54998779296875,287.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.031381089537491e-09,0.0009928736835718,-0.012233811430633,0.0,0.0,0.0,-0.0073070866055786,60.0,0.2025913745164871,-0.0,-6.721277401311454e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.316484647570178e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.810728079173714e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,7.246168388519436e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,9.810716437641533e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,0.0004653637006413,287.66607666015625,294.1499938964844,287.54998779296875,285.84722900390625,287.8721008300781,287.54998779296875,287.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926691418513,5.006882464186901e-09,0.0009926641359925,-0.0121696293354034,0.0,0.0,0.0,-0.0072949416935443,60.0,0.2024974673986435,-0.0,-6.7184409147103e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,9.314502676716074e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,9.808640606934203e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,7.244625885505229e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,9.808628965402022e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,0.0004652647767215,287.66357421875,294.1499938964844,287.54998779296875,285.83795166015625,287.8692932128906,287.54998779296875,287.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924577316269,4.982176449175313e-09,0.0009924528421834,-0.012104901485145,0.0,0.0,0.0,-0.0072826934047043,60.0,0.2024031281471252,-0.0,-6.715580980198865e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
