time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356820,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,9.310485620517284e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,9.804410365177318e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,7.24150231690146e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.804399451240896e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,0.0004650643095374,287.6585693359375,294.1499938964844,287.54998779296875,285.8192749023437,287.8637390136719,287.54998779296875,287.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932125818868371e-09,0.0009920248994603,-0.0119737731292843,0.0,0.0,0.0,-0.0072578815743327,60.0,0.2022133320569992,-0.0,-6.70979005690242e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,9.310485620517284e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,9.804410365177318e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,7.24150231690146e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.804399451240896e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,0.0004650643095374,287.6585693359375,294.1499938964844,287.54998779296875,285.8192749023437,287.8637390136719,287.54998779296875,287.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932125818868371e-09,0.0009920248994603,-0.0119737731292843,0.0,0.0,0.0,-0.0072578815743327,60.0,0.2022133320569992,-0.0,-6.70979005690242e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.306371794082224e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,9.800078260013834e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,7.238302350742742e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,9.800067346077412e-05,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,0.0004648589820135,287.6536560058594,294.1499938964844,287.54998779296875,285.8005676269531,287.8583068847656,287.54998779296875,287.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880858384126441e-09,0.0009915865957736,-0.0118394568562507,0.0,0.0,0.0,-0.0072324662469327,60.0,0.2020213305950164,-0.0,-6.703859867229768e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.306371794082224e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939147949219,0.0,0.0,9.800078260013834e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,7.238302350742742e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,9.800067346077412e-05,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,0.0004648589820135,287.6536560058594,294.1499938964844,287.54998779296875,285.8005676269531,287.8583068847656,287.54998779296875,287.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880858384126441e-09,0.0009915865957736,-0.0118394568562507,0.0,0.0,0.0,-0.0072324662469327,60.0,0.2020213305950164,-0.0,-6.703859867229768e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.302225953433664e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.795711957849562e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,7.235077646328136e-05,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.79570104391314e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,0.0004646520828828,287.6488037109375,294.1499938964844,287.54998779296875,285.7820739746094,287.8529968261719,287.54998779296875,287.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829197486344583e-09,0.0009911447996273,-0.0117041086778044,0.0,0.0,0.0,-0.0072068553417921,60.0,0.2018284052610397,-0.0,-6.697887044992967e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.302225953433664e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.795711957849562e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,7.235077646328136e-05,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,9.79570104391314e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,0.0004646520828828,287.6488037109375,294.1499938964844,287.54998779296875,285.7820739746094,287.8529968261719,287.54998779296875,287.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829197486344583e-09,0.0009911447996273,-0.0117041086778044,0.0,0.0,0.0,-0.0072068553417921,60.0,0.2018284052610397,-0.0,-6.697887044992967e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,9.298081567976624e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.791347838472576e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,7.231853669509292e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.791336924536154e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,0.0004644452128559,287.6439819335937,294.1499938964844,287.54998779296875,285.7640380859375,287.8477478027344,287.54998779296875,287.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.7775503553282306e-09,0.0009907031198963,-0.011568795889616,0.0,0.0,0.0,-0.007181251887232,60.0,0.2016353607177734,-0.0,-6.691919196555318e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,9.298081567976624e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.791347838472576e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,7.231853669509292e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,9.791336924536154e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,0.0004644452128559,287.6439819335937,294.1499938964844,287.54998779296875,285.7640380859375,287.8477478027344,287.54998779296875,287.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.7775503553282306e-09,0.0009907031198963,-0.011568795889616,0.0,0.0,0.0,-0.007181251887232,60.0,0.2016353607177734,-0.0,-6.691919196555318e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.296026837546378e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.789183968678115e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,7.230255869217217e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.789173054741696e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,0.0004643426509574,287.6416015625,294.1499938964844,287.54998779296875,285.7552490234375,287.8451843261719,287.54998779296875,287.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.7519455037559055e-09,0.0009904842590913,-0.011501713655889,0.0,0.0,0.0,-0.0071685584262013,60.0,0.2015391588211059,-0.0,-6.68896120714635e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,9.293982293456791e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.78703028522432e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,7.228665344882756e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,9.787019371287896e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,0.0004642405838239,287.6392517089844,294.1499938964844,287.54998779296875,285.7466735839844,287.8426208496094,287.54998779296875,287.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990271102637,4.726462332627079e-09,0.0009902664460241,-0.0114349480718374,0.0,0.0,0.0,-0.0071559259667992,60.0,0.201443150639534,-0.0,-6.68601813913483e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.289939771406353e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,9.78277385002002e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,7.225521403597668e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,9.7827629360836e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,0.000464038865175,287.6345520019531,294.1499938964844,287.54998779296875,285.73016357421875,287.8375549316406,287.54998779296875,287.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676093734445885e-09,0.000989835592918,-0.0113029843196272,0.0,0.0,0.0,-0.0071309553459286,60.0,0.2012520134449005,-0.0,-6.680202346842634e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.289939771406353e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,9.78277385002002e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,7.225521403597668e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,9.7827629360836e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,0.000464038865175,287.6345520019531,294.1499938964844,287.54998779296875,285.73016357421875,287.8375549316406,287.54998779296875,287.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676093734445885e-09,0.000989835592918,-0.0113029843196272,0.0,0.0,0.0,-0.0071309553459286,60.0,0.2012520134449005,-0.0,-6.680202346842634e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.286027488997206e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.778652747627348e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,7.222477870527655e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.778642561286688e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,0.0004638435784727,287.6298828125,294.1499938964844,287.54998779296875,285.7148132324219,287.83258056640625,287.54998779296875,287.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.6273354037396075e-09,0.0009894185932353,-0.0111752385273575,0.0,0.0,0.0,-0.007106783799827,60.0,0.2010633796453476,-0.0,-6.67457555891815e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.286027488997206e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.778652747627348e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,7.222477870527655e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.778642561286688e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,0.0004638435784727,287.6298828125,294.1499938964844,287.54998779296875,285.7148132324219,287.83258056640625,287.54998779296875,287.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.6273354037396075e-09,0.0009894185932353,-0.0111752385273575,0.0,0.0,0.0,-0.007106783799827,60.0,0.2010633796453476,-0.0,-6.67457555891815e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.282259998144582e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,9.774685167940332e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,7.219547114800662e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.774674981599674e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0004636555386241,287.6252746582031,294.1499938964844,287.54998779296875,285.7008056640625,287.8276672363281,287.54998779296875,287.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.2008777111768722,-0.0,-6.669159091643452e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.282259998144582e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,9.774685167940332e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,7.219547114800662e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.774674981599674e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0004636555386241,287.6252746582031,294.1499938964844,287.54998779296875,285.7008056640625,287.8276672363281,287.54998779296875,287.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.2008777111768722,-0.0,-6.669159091643452e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,9.278705692850052e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,9.77094314293936e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,7.216782978503034e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,9.7709329565987e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,0.0004634781798813,287.6207275390625,294.1499938964844,287.54998779296875,285.6883850097656,287.82281494140625,287.54998779296875,287.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.2006954699754715,-0.0,-6.664052421001544e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546691894531,0.0,0.0,9.278705692850052e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,9.77094314293936e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,7.216782978503034e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,9.7709329565987e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,0.0004634781798813,287.6207275390625,294.1499938964844,287.54998779296875,285.6883850097656,287.82281494140625,287.54998779296875,287.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.2006954699754715,-0.0,-6.664052421001544e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,9.277071512769908e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.769221651367845e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,7.215511868707836e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,9.769211465027185e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,0.0004633966309484,287.61846923828125,294.1499938964844,287.54998779296875,285.6828308105469,287.8204650878906,287.54998779296875,287.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515734897125867e-09,0.0009884643368422,-0.0108828451484441,0.0,0.0,0.0,-0.0070514581166207,60.0,0.2006080448627472,-0.0,-6.661704787802591e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,9.275480988435449e-05,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,9.767546725925058e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,7.214274955913424e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,9.767536539584398e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,0.0004633172356989,287.6162414550781,294.1499938964844,287.54998779296875,285.6777648925781,287.818115234375,287.54998779296875,287.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495913419333419e-09,0.000988294952549,-0.010830913670361,0.0,0.0,0.0,-0.0070416326634585,60.0,0.2005216479301452,-0.0,-6.659419682364387e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,9.272463648812844e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,9.764368587639184e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,7.211927731987089e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.764359128894284e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,0.0004631666524801,287.6117858886719,294.1499938964844,287.54998779296875,285.669189453125,287.8134765625,287.54998779296875,287.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.4583066127756865e-09,0.0009879730641841,-0.010732383467257,0.0,0.0,0.0,-0.007022988051176,60.0,0.2003521770238876,-0.0,-6.655086082218986e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,9.272463648812844e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,9.764368587639184e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486267089844,0.0,0.0,7.211927731987089e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.764359128894284e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,0.0004631666524801,287.6117858886719,294.1499938964844,287.54998779296875,285.669189453125,287.8134765625,287.54998779296875,287.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.4583066127756865e-09,0.0009879730641841,-0.010732383467257,0.0,0.0,0.0,-0.007022988051176,60.0,0.2003521770238876,-0.0,-6.655086082218986e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,9.269831207348034e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,9.76159644778818e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,7.209880277514458e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,9.76158698904328e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,0.0004630353359971,287.6073913574219,294.1499938964844,287.54998779296875,285.6628723144531,287.80889892578125,287.54998779296875,287.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425502186933272e-09,0.0009876926196739,-0.010646435432136,0.0,0.0,0.0,-0.0070067257620394,60.0,0.2001906186342239,-0.0,-6.651307415950214e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,9.269831207348034e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,9.76159644778818e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,7.209880277514458e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,9.76158698904328e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,0.0004630353359971,287.6073913574219,294.1499938964844,287.54998779296875,285.6628723144531,287.80889892578125,287.54998779296875,287.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425502186933272e-09,0.0009876926196739,-0.010646435432136,0.0,0.0,0.0,-0.0070067257620394,60.0,0.2001906186342239,-0.0,-6.651307415950214e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,9.267553832614794e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.759198292158544e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,7.208108581835404e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,9.759188105817884e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,0.000462921714643,287.6030578613281,294.1499938964844,287.54998779296875,285.6590576171875,287.804443359375,287.54998779296875,287.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874542010948,4.397116448728866e-09,0.0009874498937278,-0.0105720637366175,0.0,0.0,0.0,-0.0069926534779369,60.0,0.2000365853309631,-0.0,-6.648038208822983e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,9.267553832614794e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.759198292158544e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,7.208108581835404e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,9.759188105817884e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,0.000462921714643,287.6030578613281,294.1499938964844,287.54998779296875,285.6590576171875,287.804443359375,287.54998779296875,287.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874542010948,4.397116448728866e-09,0.0009874498937278,-0.0105720637366175,0.0,0.0,0.0,-0.0069926534779369,60.0,0.2000365853309631,-0.0,-6.648038208822983e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.265790868084878e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.757341467775404e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,7.20673706382513e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,9.757332009030506e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,0.0004628337919712,287.5987854003906,294.1499938964844,287.54998779296875,285.657958984375,287.800048828125,287.54998779296875,287.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872664231806,4.375146023249954e-09,0.0009872619993984,-0.0105145005509257,0.0,0.0,0.0,-0.0069817621260881,60.0,0.199893906712532,-0.0,-6.64550796614094e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.265790868084878e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.757341467775404e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,7.20673706382513e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,9.757332009030506e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,0.0004628337919712,287.5987854003906,294.1499938964844,287.54998779296875,285.657958984375,287.800048828125,287.54998779296875,287.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872664231806,4.375146023249954e-09,0.0009872619993984,-0.0105145005509257,0.0,0.0,0.0,-0.0069817621260881,60.0,0.199893906712532,-0.0,-6.64550796614094e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.265024709748104e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,9.756534564075992e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,7.206141162896529e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,9.756525105331092e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,0.0004627955786418,287.5966491699219,294.1499938964844,287.54998779296875,285.65850830078125,287.7978820800781,287.54998779296875,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871849324554,4.365593664346079e-09,0.0009871806250885,-0.010489473119378,0.0,0.0,0.0,-0.00697702774778,60.0,0.1998248696327209,-0.0,-6.644408756528719e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.264425170840696e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.75590301095508e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,7.20567477401346e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.0,0.0,9.755893552210182e-05,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,0.0004627656890079,287.59454345703125,294.1499938964844,287.54998779296875,285.6598205566406,287.79571533203125,287.54998779296875,287.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871210204437,4.358116090230624e-09,0.0009871165966615,-0.0104698799550533,0.0,0.0,0.0,-0.0069733206182718,60.0,0.199759379029274,-0.0,-6.643547578732979e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,9.263568063033743e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.75500006461516e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,7.205008296296e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,9.754990605870262e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,0.0004627230227924,287.5903625488281,294.1499938964844,287.54998779296875,285.6648254394531,287.7914733886719,287.54998779296875,287.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870291687548,4.347429971574002e-09,0.0009870248613879,-0.0104418834671378,0.0,0.0,0.0,-0.0069680209271609,60.0,0.1996360868215561,-0.0,-6.642317629257377e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,9.263568063033743e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.75500006461516e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,7.205008296296e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,9.754990605870262e-05,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,0.0004627230227924,287.5903625488281,294.1499938964844,287.54998779296875,285.6648254394531,287.7914733886719,287.54998779296875,287.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870291687548,4.347429971574002e-09,0.0009870248613879,-0.0104418834671378,0.0,0.0,0.0,-0.0069680209271609,60.0,0.1996360868215561,-0.0,-6.642317629257377e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,9.26321663428098e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.75463044596836e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,7.204734720289707e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,9.75462098722346e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0004627056478057,287.5862121582031,294.1499938964844,287.54998779296875,285.6732788085937,287.78729248046875,287.54998779296875,287.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3430472551619914e-09,0.0009869873756542,-0.0104304002597928,0.0,0.0,0.0,-0.0069658481515944,60.0,0.1995236873626709,-0.0,-6.641813143914987e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,9.26321663428098e-05,297.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.75463044596836e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,7.204734720289707e-05,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,9.75462098722346e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0004627056478057,287.5862121582031,294.1499938964844,287.54998779296875,285.6732788085937,287.78729248046875,287.54998779296875,287.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3430472551619914e-09,0.0009869873756542,-0.0104304002597928,0.0,0.0,0.0,-0.0069658481515944,60.0,0.1995236873626709,-0.0,-6.641813143914987e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.263215179089455e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,9.754628263181075e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,7.204733265098184e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,9.754619532031938e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,0.0004627057060133,287.5821533203125,294.1499938964844,287.54998779296875,285.6834716796875,287.783203125,287.54998779296875,287.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343019277541771e-09,0.0009869872592389,-0.0104303276166319,0.0,0.0,0.0,-0.0069658351130783,60.0,0.199422538280487,-0.0,-6.64180959120131e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.263215179089455e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166748046875,0.0,0.0,9.754628263181075e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161865234375,0.0,0.0,7.204733265098184e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143249511719,0.0,0.0,9.754619532031938e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,0.0004627057060133,287.5821533203125,294.1499938964844,287.54998779296875,285.6834716796875,287.783203125,287.54998779296875,287.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343019277541771e-09,0.0009869872592389,-0.0104303276166319,0.0,0.0,0.0,-0.0069658351130783,60.0,0.199422538280487,-0.0,-6.64180959120131e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.263215179089455e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.754628263181075e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,7.204733265098184e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,9.754619532031938e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,0.0004627058224286,287.578125,294.1499938964844,287.54998779296875,285.69366455078125,287.7792358398437,287.54998779296875,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430112839359936e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.006965831387788,60.0,0.1993236541748047,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.263215179089455e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71221923828125,0.0,0.0,9.754628263181075e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,7.204733265098184e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,9.754619532031938e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,0.0004627058224286,287.578125,294.1499938964844,287.54998779296875,285.69366455078125,287.7792358398437,287.54998779296875,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430112839359936e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.006965831387788,60.0,0.1993236541748047,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.263215906685218e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.754628263181075e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,7.204733265098184e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.754619532031938e-05,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,0.0004627059097401,287.5761413574219,294.1499938964844,287.54998779296875,285.6987609863281,287.7772827148437,287.54998779296875,287.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009507579154e-09,0.0009869872592389,-0.0104303015395998,0.0,0.0,0.0,-0.0069658304564654,60.0,0.1992747634649276,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
