time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359160,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,9.263215906685218e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,9.754628990776836e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,7.204733992693946e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.754619532031938e-05,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,0.0004627059970516,287.5741577148437,294.1499938964844,287.54998779296875,285.703857421875,287.7752990722656,287.54998779296875,287.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1992258429527282,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.26321663428098e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.754628990776836e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,7.204733992693946e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,9.7546202596277e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,0.0004627061425708,287.5701904296875,294.1499938964844,287.54998779296875,285.71405029296875,287.7713928222656,287.54998779296875,287.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1991282254457473,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.26321663428098e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.754628990776836e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7029113769531,0.0,0.0,7.204733992693946e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011108398437,0.0,0.0,9.7546202596277e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,0.0004627061425708,287.5701904296875,294.1499938964844,287.54998779296875,285.71405029296875,287.7713928222656,287.54998779296875,287.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1991282254457473,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.26321663428098e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,9.754629718372598e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,7.204733992693946e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,9.75462098722346e-05,298.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,0.0004627062589861,287.5679931640625,294.1499938964844,287.54998779296875,285.7197570800781,287.76922607421875,287.54998779296875,287.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1990738809108734,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.26321736187674e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,9.754629718372598e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,7.204734720289707e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,9.75462098722346e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6901550292969,0.0,0.0,0.0004627063171938,287.5662841796875,294.1499938964844,287.54998779296875,285.7242431640625,287.7675476074219,287.54998779296875,287.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1990313231945037,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.263218089472502e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,9.75463044596836e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,7.204734720289707e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,9.754621714819224e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,0.0004627064918167,287.5624084472656,294.1499938964844,287.54998779296875,285.73443603515625,287.7637939453125,287.54998779296875,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.19893479347229,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.263218089472502e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,9.75463044596836e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,7.204734720289707e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69244384765625,0.0,0.0,9.754621714819224e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,0.0004627064918167,287.5624084472656,294.1499938964844,287.54998779296875,285.73443603515625,287.7637939453125,287.54998779296875,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.19893479347229,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,9.263218817068264e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,9.75463044596836e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,7.204735447885469e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,9.754622442414984e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,0.0004627066373359,287.5586242675781,294.1499938964844,287.54998779296875,285.74462890625,287.7601318359375,287.54998779296875,287.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1988384574651718,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,9.263218817068264e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,9.75463044596836e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68994140625,0.0,0.0,7.204735447885469e-05,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,9.754622442414984e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,0.0004627066373359,287.5586242675781,294.1499938964844,287.54998779296875,285.74462890625,287.7601318359375,287.54998779296875,287.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1988384574651718,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.263218817068264e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,9.75463117356412e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,7.204735447885469e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.754622442414984e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,0.0004627067246474,287.5567626953125,294.1499938964844,287.54998779296875,285.7497253417969,287.7583312988281,287.54998779296875,287.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1987903416156768,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.263219544664024e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,9.75463117356412e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68572998046875,0.0,0.0,7.204735447885469e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.754623170010746e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,0.0004627068119589,287.5549011230469,294.1499938964844,287.54998779296875,285.7547912597656,287.7565612792969,287.54998779296875,287.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1987422406673431,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.263219544664024e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,9.754631901159884e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,7.20473617548123e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.754623170010746e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,0.000462706957478,287.5512084960937,294.1499938964844,287.54998779296875,285.7649841308594,287.7530517578125,287.54998779296875,287.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1986460983753204,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.263219544664024e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,9.754631901159884e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,7.20473617548123e-05,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,9.754623170010746e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,0.000462706957478,287.5512084960937,294.1499938964844,287.54998779296875,285.7649841308594,287.7530517578125,287.54998779296875,287.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1986460983753204,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.263220272259788e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,9.754631901159884e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,7.20473617548123e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,9.754623897606508e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.0004627071029972,287.5475769042969,294.1499938964844,287.54998779296875,285.775146484375,287.7496032714844,287.54998779296875,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1985500454902649,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.263220272259788e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,9.754631901159884e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,7.20473617548123e-05,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,9.754623897606508e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.0004627071029972,287.5475769042969,294.1499938964844,287.54998779296875,285.775146484375,287.7496032714844,287.54998779296875,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1985500454902649,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,9.263220999855548e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.754632628755644e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,7.204736903076991e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.754624625202268e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,0.0004627072485163,287.54400634765625,294.1499938964844,287.54998779296875,285.7853088378906,287.7462463378906,287.54998779296875,287.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1984540671110153,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,9.263220999855548e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.754632628755644e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,7.204736903076991e-05,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.754624625202268e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,0.0004627072485163,287.54400634765625,294.1499938964844,287.54998779296875,285.7853088378906,287.7462463378906,287.54998779296875,287.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1984540671110153,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,9.26322172745131e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.754633356351404e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,7.204736903076991e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,9.75462535279803e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0004627073940355,287.5404663085937,294.1499938964844,287.54998779296875,285.79547119140625,287.742919921875,287.54998779296875,287.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1983581632375717,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664123535156,0.0,0.0,9.26322172745131e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.754633356351404e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,7.204736903076991e-05,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,9.75462535279803e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0004627073940355,287.5404663085937,294.1499938964844,287.54998779296875,285.79547119140625,287.742919921875,287.54998779296875,287.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1983581632375717,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,9.263222455047072e-05,297.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.754633356351404e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,7.204737630672753e-05,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,9.75462535279803e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,0.000462707481347,287.5387268066406,294.1499938964844,287.54998779296875,285.8005676269531,287.74127197265625,287.54998779296875,287.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1983102411031723,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,9.263222455047072e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,9.754633356351404e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,7.204737630672753e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,9.754626080393793e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,0.0004627075395546,287.5369873046875,294.1499938964844,287.54998779296875,285.8056335449219,287.7396850585937,287.54998779296875,287.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1982623487710952,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.263223182642832e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,9.754634083947168e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,7.204737630672753e-05,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,9.754626080393793e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,0.0004627076850738,287.53350830078125,294.1499938964844,287.54998779296875,285.8157958984375,287.7364807128906,287.54998779296875,287.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1981665939092636,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.263223182642832e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,9.754634083947168e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,7.204737630672753e-05,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,9.754626080393793e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,0.0004627076850738,287.53350830078125,294.1499938964844,287.54998779296875,285.8157958984375,287.7364807128906,287.54998779296875,287.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1981665939092636,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,9.263223182642832e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,9.754634083947168e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587219238281,0.0,0.0,7.204738358268514e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.754626807989553e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,0.0004627078014891,287.5313415527344,294.1499938964844,287.54998779296875,285.8222961425781,287.7344665527344,287.54998779296875,287.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1981053501367569,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.263223910238594e-05,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,9.754634811542928e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,7.204738358268514e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,9.754626807989553e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,0.0004627078305929,287.5301208496094,294.1499938964844,287.54998779296875,285.8259582519531,287.7333374023437,287.54998779296875,287.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1980708986520767,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,9.263223910238594e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,9.754634811542928e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,7.204738358268514e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,9.754627535585314e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,0.0004627079761121,287.5267333984375,294.1499938964844,287.54998779296875,285.83612060546875,287.730224609375,287.54998779296875,287.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1979752629995346,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,9.263223910238594e-05,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,9.754634811542928e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,7.204738358268514e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,9.754627535585314e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,0.0004627079761121,287.5267333984375,294.1499938964844,287.54998779296875,285.83612060546875,287.730224609375,287.54998779296875,287.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1979752629995346,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.263224637834357e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,9.75463553913869e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,7.204739085864276e-05,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,9.754628263181075e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0004627081216312,287.5234069824219,294.1499938964844,287.54998779296875,285.84625244140625,287.7272033691406,287.54998779296875,287.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1978797018527984,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,9.263224637834357e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,9.75463553913869e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,7.204739085864276e-05,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,9.754628263181075e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0004627081216312,287.5234069824219,294.1499938964844,287.54998779296875,285.84625244140625,287.7272033691406,287.54998779296875,287.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1978797018527984,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,9.263225365430117e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,9.75463553913869e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,7.204739085864276e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.754628263181075e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,0.0004627081798389,287.5217590332031,294.1499938964844,287.54998779296875,285.851318359375,287.7257080078125,287.54998779296875,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1978319585323333,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,9.263225365430117e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.754636266734452e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,7.204739085864276e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441345214844,0.0,0.0,9.754628263181075e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,0.0004627082671504,287.5201416015625,294.1499938964844,287.54998779296875,285.8564147949219,287.7242431640625,287.54998779296875,287.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1977842152118683,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,9.263226093025878e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,9.754636266734452e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,7.204739813460037e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,9.754628990776836e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,0.0004627083835657,287.5168762207031,294.1499938964844,287.54998779296875,285.8665466308594,287.7213134765625,287.54998779296875,287.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1976887881755828,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,9.263226093025878e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,9.754636266734452e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,7.204739813460037e-05,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,9.754628990776836e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,0.0004627083835657,287.5168762207031,294.1499938964844,287.54998779296875,285.8665466308594,287.7213134765625,287.54998779296875,287.2584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1976887881755828,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,9.26322682062164e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,9.754636994330212e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,7.204739813460037e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,9.754629718372598e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,0.0004627085290849,287.513671875,294.1499938964844,287.54998779296875,285.8766784667969,287.7184143066406,287.54998779296875,287.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.197593405842781,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,9.26322682062164e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,9.754636994330212e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,7.204739813460037e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365966796875,0.0,0.0,9.754629718372598e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,0.0004627085290849,287.513671875,294.1499938964844,287.54998779296875,285.8766784667969,287.7184143066406,287.54998779296875,287.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.197593405842781,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,9.26322682062164e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,9.754636994330212e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,7.204740541055799e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,9.75463044596836e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,0.000462708674604,287.510498046875,294.1499938964844,287.54998779296875,285.8868103027344,287.7156066894531,287.54998779296875,287.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.197498083114624,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,9.26322682062164e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,9.754636994330212e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,7.204740541055799e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329040527344,0.0,0.0,9.75463044596836e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,0.000462708674604,287.510498046875,294.1499938964844,287.54998779296875,285.8868103027344,287.7156066894531,287.54998779296875,287.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.197498083114624,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,9.2632275482174e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.754637721925974e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,7.204740541055799e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,9.75463044596836e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0004627087910193,287.50738525390625,294.1499938964844,287.54998779296875,285.8969421386719,287.7128295898437,287.54998779296875,287.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1974028199911117,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,9.2632275482174e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.754637721925974e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,7.204740541055799e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,9.75463044596836e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.0004627087910193,287.50738525390625,294.1499938964844,287.54998779296875,285.8969421386719,287.7128295898437,287.54998779296875,287.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1974028199911117,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
