time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361500,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.263228275813162e-05,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,9.754637721925974e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,7.20474126865156e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,9.75463117356412e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,0.000462708849227,287.5058288574219,294.1499938964844,287.54998779296875,285.9020080566406,287.7114562988281,287.54998779296875,287.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1973552256822586,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,9.263228275813162e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,9.754638449521737e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,7.20474126865156e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,9.75463117356412e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0004627089365385,287.5043029785156,294.1499938964844,287.54998779296875,285.9070739746094,287.7100830078125,287.54998779296875,287.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1973076313734054,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,9.263229003408924e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.754638449521737e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,7.20474126865156e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.754631901159884e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,0.0004627090529538,287.501220703125,294.1499938964844,287.54998779296875,285.91717529296875,287.7073974609375,287.54998779296875,287.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1972124874591827,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,9.263229003408924e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.754638449521737e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,7.20474126865156e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.754631901159884e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,0.0004627090529538,287.501220703125,294.1499938964844,287.54998779296875,285.91717529296875,287.7073974609375,287.54998779296875,287.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1972124874591827,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,9.263229003408924e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,9.754638449521737e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,7.20474126865156e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,9.754631901159884e-05,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141662597656,0.0,0.0,0.0004627091402653,287.4990539550781,294.1499938964844,287.54998779296875,285.9244689941406,287.7055053710937,287.54998779296875,287.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.197144016623497,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,9.263229003408924e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.754639177117495e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,7.204741996247321e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.754631901159884e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,0.0004627091693691,287.49822998046875,294.1499938964844,287.54998779296875,285.92730712890625,287.70477294921875,287.54998779296875,287.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1971173882484436,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,9.263229731004684e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,9.754639177117495e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,7.204741996247321e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,9.754632628755644e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,0.0004627093148883,287.4952392578125,294.1499938964844,287.54998779296875,285.9374084472656,287.7021789550781,287.54998779296875,287.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1970223486423492,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,9.263229731004684e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,9.754639177117495e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,7.204741996247321e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,9.754632628755644e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,0.0004627093148883,287.4952392578125,294.1499938964844,287.54998779296875,285.9374084472656,287.7021789550781,287.54998779296875,287.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1970223486423492,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,9.263230458600448e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,9.754639904713258e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,7.204741996247321e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,9.754633356351404e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,0.0004627094313036,287.4923095703125,294.1499938964844,287.54998779296875,285.9475402832031,287.6996154785156,287.54998779296875,287.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1969273686408996,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,9.263230458600448e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,9.754639904713258e-05,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,7.204741996247321e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,9.754633356351404e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,0.0004627094313036,287.4923095703125,294.1499938964844,287.54998779296875,285.9475402832031,287.6996154785156,287.54998779296875,287.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1969273686408996,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,9.263230458600448e-05,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,9.754639904713258e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109313964844,0.0,0.0,7.204742723843083e-05,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60955810546875,0.0,0.0,9.754633356351404e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,0.0004627094895113,287.4908447265625,294.1499938964844,287.54998779296875,285.9525756835937,287.6983642578125,287.54998779296875,287.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302931576967,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1968798637390136,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,9.263215906685218e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,9.754624625202268e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,7.2047310823109e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,9.754618076840416e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,0.0004627088201232,287.4894104003906,294.1499938964844,287.54998779296875,285.9576416015625,287.6971435546875,287.54998779296875,287.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869899367913,4.342822101932597e-09,0.0009869856294244,-0.0104298098012804,0.0,0.0,0.0,-0.006965737324208,60.0,0.1967881321907043,-0.0,-6.641786853833764e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,9.263226093025878e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,9.754634811542928e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,7.204739085864276e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,9.754628263181075e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0004627094021998,287.4864807128906,294.1499938964844,287.54998779296875,285.9677429199219,287.6946105957031,287.54998779296875,287.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342938897394788e-09,0.000986986560747,-0.0104301162064075,0.0,0.0,0.0,-0.0069657950662076,60.0,0.1967114955186844,-0.0,-6.641800354145745e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,9.263226093025878e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,9.754634811542928e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,7.204739085864276e-05,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,9.754628263181075e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0004627094021998,287.4864807128906,294.1499938964844,287.54998779296875,285.9677429199219,287.6946105957031,287.54998779296875,287.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342938897394788e-09,0.000986986560747,-0.0104301162064075,0.0,0.0,0.0,-0.0069657950662076,60.0,0.1967114955186844,-0.0,-6.641800354145745e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,9.262952517019583e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.754346683621408e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,7.20452590030618e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.754340135259554e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,0.0004626958398148,287.4836120605469,294.1499938964844,287.54998779296875,285.97784423828125,287.6921081542969,287.549560546875,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869617642834,4.3395274040847215e-09,0.0009869574569165,-0.0104211783036589,0.0,0.0,0.0,-0.0069641037844121,60.0,0.1958262026309967,-0.0,-6.641408134555604e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999450683594,0.0,0.0,9.262952517019583e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.754346683621408e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,7.20452590030618e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.754340135259554e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59600830078125,0.0,0.0,0.0004626958398148,287.4836120605469,294.1499938964844,287.54998779296875,285.97784423828125,287.6921081542969,287.549560546875,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869617642834,4.3395274040847215e-09,0.0009869574569165,-0.0104211783036589,0.0,0.0,0.0,-0.0069641037844121,60.0,0.1958262026309967,-0.0,-6.641408134555604e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,9.26281136344187e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.754197526490316e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,7.204416033346206e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,9.754190978128464e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,0.0004626888548955,287.4807434082031,294.1499938964844,287.5483703613281,285.98638916015625,287.6896057128906,287.5492553710937,287.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869468631222,4.3377572644942575e-09,0.0009869425557553,-0.0104165403172373,0.0,0.0,0.0,-0.0069632278755307,60.0,0.1952269822359085,-0.0,-6.641204208790441e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965270996094,0.0,0.0,9.26281136344187e-05,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990905761719,0.0,0.0,9.754197526490316e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,7.204416033346206e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,9.754190978128464e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,0.0004626888548955,287.4807434082031,294.1499938964844,287.5483703613281,285.98638916015625,287.6896057128906,287.5492553710937,287.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869468631222,4.3377572644942575e-09,0.0009869425557553,-0.0104165403172373,0.0,0.0,0.0,-0.0069632278755307,60.0,0.1952269822359085,-0.0,-6.641204208790441e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.261936793336643e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,9.753277117852122e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,7.20373573130928e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,9.753270569490267e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,0.0004626452864613,287.4779357910156,294.1499938964844,287.54364013671875,285.9919738769531,287.68707275390625,287.54833984375,287.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.3268602034629575e-09,0.0009868493070825,-0.0103879887610673,0.0,0.0,0.0,-0.0069578252732753,60.0,0.1930293440818786,-0.0,-6.639950100861824e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.261936793336643e-05,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,9.753277117852122e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,7.20373573130928e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,9.753270569490267e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,0.0004626452864613,287.4779357910156,294.1499938964844,287.54364013671875,285.9919738769531,287.68707275390625,287.54833984375,287.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.3268602034629575e-09,0.0009868493070825,-0.0103879887610673,0.0,0.0,0.0,-0.0069578252732753,60.0,0.1930293440818786,-0.0,-6.639950100861824e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914306640625,0.0,0.0,9.261300874641164e-05,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,9.752607002155857e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,7.203240966191515e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,9.752601181389764e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,0.0004626135632861,287.4765014648437,294.1499938964844,287.5401611328125,285.99371337890625,287.6857604980469,287.5475769042969,287.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867856279015,4.318932766977923e-09,0.0009867813205346,-0.0103672184050083,0.0,0.0,0.0,-0.0069538941606879,60.0,0.1912727653980255,-0.0,-6.639037763989108e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.260500519303604e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,9.751764446264132e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,7.202618871815503e-05,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.751758625498042e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,0.0004625736619345,287.4751281738281,294.1499938964844,287.5360107421875,285.9947814941406,287.6844482421875,287.5465087890625,287.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867002954706,4.30896074377074e-09,0.0009866959881037,-0.0103410910815,0.0,0.0,0.0,-0.0069489507004618,60.0,0.1889269053936004,-0.0,-6.637890237470856e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.258550562663004e-05,297.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.74971117102541e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,7.201101834652945e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,9.74970535025932e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,0.0004624763387255,287.47235107421875,294.1499938964844,287.52569580078125,285.9950561523437,287.68170166015625,287.5434265136719,287.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.0102774295955896,0.0,0.0,0.0,-0.0069369063712656,60.0,0.1828739047050476,-0.0,-6.635094962348377e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.258550562663004e-05,297.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,9.74971117102541e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,7.201101834652945e-05,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,9.74970535025932e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,0.0004624763387255,287.47235107421875,294.1499938964844,287.52569580078125,285.9950561523437,287.68170166015625,287.5434265136719,287.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.0102774295955896,0.0,0.0,0.0,-0.0069369063712656,60.0,0.1828739047050476,-0.0,-6.635094962348377e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,9.256707562599332e-05,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,9.747769945533946e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,7.199668471002951e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,9.747764124767856e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,0.0004623843415174,287.4701538085937,294.1499938964844,287.51568603515625,285.9935913085937,287.67938232421875,287.5401306152344,287.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.2616941087203494e-09,0.000986292026937,-0.0102172503247857,0.0,0.0,0.0,-0.0069255195558071,60.0,0.1769303828477859,-0.0,-6.632452453914085e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,9.256166231352836e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,9.747199510456994e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,7.19924719305709e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.747193689690904e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,0.0004623573040589,287.4696350097656,294.1499938964844,287.5129699707031,285.99298095703125,287.6787414550781,287.5390014648437,287.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862385923042,4.2549439527306285e-09,0.0009862342849373,-0.0101995645090937,0.0,0.0,0.0,-0.0069221733137965,60.0,0.1750968992710113,-0.0,-6.631675830703898e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,9.253415191778912e-05,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.744302951730788e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,7.197107333922759e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.744297130964696e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0004622199921868,287.4669189453125,294.1499938964844,287.4979858398437,285.9888000488281,287.6756286621094,287.5332336425781,287.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1657951325178146,-0.0,-6.627734450148638e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,9.253415191778912e-05,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.744302951730788e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,7.197107333922759e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.744297130964696e-05,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0004622199921868,287.4669189453125,294.1499938964844,287.4979858398437,285.9888000488281,287.6756286621094,287.5332336425781,287.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1657951325178146,-0.0,-6.627734450148638e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,9.250349103240296e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.741073881741612e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,7.194723002612591e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.741068060975522e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,0.0004620669351425,287.4642639160156,294.1499938964844,287.4810485839844,285.982666015625,287.6722412109375,287.52593994140625,287.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246060007732e-09,0.0009856144897639,-0.0100096529349684,0.0,0.0,0.0,-0.0068862396292388,60.0,0.155021920800209,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,9.250349103240296e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.741073881741612e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,7.194723002612591e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.741068060975522e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,0.0004620669351425,287.4642639160156,294.1499938964844,287.4810485839844,285.982666015625,287.6722412109375,287.52593994140625,287.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246060007732e-09,0.0009856144897639,-0.0100096529349684,0.0,0.0,0.0,-0.0068862396292388,60.0,0.155021920800209,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.574951171875,0.0,0.0,9.248690912500024e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,9.739326924318448e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,7.193432975327596e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,9.739321103552356e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0004619841347448,287.46295166015625,294.1499938964844,287.47186279296875,285.9789733886719,287.6704406738281,287.52154541015625,287.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161795796875367e-09,0.0009854376548901,-0.0099555095657706,0.0,0.0,0.0,-0.006875995080918,60.0,0.1489500701427459,-0.0,-6.620967241133259e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.247007255908102e-05,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.737554501043633e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,7.192123302957043e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741882324219,0.0,0.0,9.73754868027754e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,0.0004619000537786,287.4616394042969,294.1499938964844,287.4623107910156,285.974853515625,287.6685485839844,287.5168151855469,287.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.1408161344236305e-09,0.0009852582588791,-0.0099005410447716,0.0,0.0,0.0,-0.0068655940704047,60.0,0.1426939964294433,-0.0,-6.618556369630825e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,9.243560634786264e-05,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.733924525789917e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,7.189442840171978e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,9.733919432619588e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,0.000461727991933,287.45904541015625,294.1499938964844,287.4419860839844,285.96551513671875,287.6646423339844,287.5066223144531,287.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1295905411243438,-0.0,-6.613623071416441e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,9.243560634786264e-05,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.733924525789917e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,7.189442840171978e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,9.733919432619588e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,0.000461727991933,287.45904541015625,294.1499938964844,287.4419860839844,285.96551513671875,287.6646423339844,287.5066223144531,287.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1295905411243438,-0.0,-6.613623071416441e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,9.24001433304511e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.730190504342318e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,7.186684524640441e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.730184683576226e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,0.0004615509533323,287.4564819335937,294.1499938964844,287.4203796386719,285.95489501953125,287.6603698730469,287.494873046875,287.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517391771,4.053689828253937e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.1153709888458252,-0.0,-6.608549085740378e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,9.24001433304511e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.730190504342318e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,7.186684524640441e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.730184683576226e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,0.0004615509533323,287.4564819335937,294.1499938964844,287.4203796386719,285.95489501953125,287.6603698730469,287.494873046875,287.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517391771,4.053689828253937e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.1153709888458252,-0.0,-6.608549085740378e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.236475307261573e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.726463031256571e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,7.183931302279234e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.72645793808624e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,0.0004613742348738,287.4539794921875,294.1499938964844,287.39764404296875,285.94317626953125,287.6557922363281,287.4817810058594,287.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009586884734517e-09,0.000984136131592,-0.0095567079260945,0.0,0.0,0.0,-0.0068005383946001,60.0,0.1003134101629257,-0.0,-6.603486468748089e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,9.236475307261573e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,9.726463031256571e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,7.183931302279234e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.72645793808624e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,0.0004613742348738,287.4539794921875,294.1499938964844,287.39764404296875,285.94317626953125,287.6557922363281,287.4817810058594,287.2615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009586884734517e-09,0.000984136131592,-0.0095567079260945,0.0,0.0,0.0,-0.0068005383946001,60.0,0.1003134101629257,-0.0,-6.603486468748089e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.233023592969404e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,9.722828690428288e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,7.181247201515362e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,9.722822869662195e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,0.0004612019401974,287.45147705078125,294.1499938964844,287.3739929199219,285.9306335449219,287.6508483886719,287.4674072265625,287.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.966582617920267e-09,0.0009837683755904,-0.0094440309330821,0.0,0.0,0.0,-0.0067792194895446,60.0,0.0845927074551582,-0.0,-6.598551749448235e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
