time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363840,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.233023592969404e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,9.722828690428288e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,7.181247201515362e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,9.722822869662195e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,0.0004612019401974,287.45147705078125,294.1499938964844,287.3739929199219,285.9306335449219,287.6508483886719,287.4674072265625,287.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.966582617920267e-09,0.0009837683755904,-0.0094440309330821,0.0,0.0,0.0,-0.0067792194895446,60.0,0.0845927074551582,-0.0,-6.598551749448235e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.231378498952836e-05,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,9.721095557324588e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,7.179967360571027e-05,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,9.721090464154258e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,0.0004611197800841,287.45025634765625,294.1499938964844,287.3619079589844,285.924072265625,287.6482238769531,287.4596862792969,287.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.9460785750122795e-09,0.000983593170531,-0.0093903085216879,0.0,0.0,0.0,-0.0067690550349652,60.0,0.0764820054173469,-0.0,-6.596199852992869e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.229762508766726e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,9.719393710838632e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,7.178710075095296e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.7193886176683e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0004610390751622,287.4490051269531,294.1499938964844,287.3497009277344,285.9173889160156,287.6455383300781,287.4518127441406,287.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925942237970048e-09,0.0009834209922701,-0.0093375472351908,0.0,0.0,0.0,-0.0067590726539492,60.0,0.0683214887976646,-0.0,-6.593890589101647e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.226664406014606e-05,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,9.716131171444432e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,7.176300277933478e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.7161260782741e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,0.0004608844174072,287.44659423828125,294.1499938964844,287.324951171875,285.9037170410156,287.6400146484375,287.4355773925781,287.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338451136202e-09,0.0009830906055867,-0.0092364009469747,0.0,0.0,0.0,-0.0067399339750409,60.0,0.0518224388360977,-0.0,-6.589463907857862e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.226664406014606e-05,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,9.716131171444432e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,7.176300277933478e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,9.7161260782741e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,0.0004608844174072,287.44659423828125,294.1499938964844,287.324951171875,285.9037170410156,287.6400146484375,287.4355773925781,287.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338451136202e-09,0.0009830906055867,-0.0092364009469747,0.0,0.0,0.0,-0.0067399339750409,60.0,0.0518224388360977,-0.0,-6.589463907857862e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,9.22426552278921e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,9.713605686556548e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,7.174434722401202e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.713599865790457e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,0.0004607646551448,287.4444885253906,294.1499938964844,287.3030090332031,285.8915100097656,287.6347351074219,287.420166015625,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828390320762,3.857449915045663e-09,0.0009828351903706,-0.009158088825643,0.0,0.0,0.0,-0.0067251175642013,60.0,0.0370177961885929,-0.0,-6.586037670786028e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.223938832292332e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,9.713261533761396e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,7.174180791480467e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,9.713255712995306e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,0.0004607483569998,287.4441833496094,294.1499938964844,287.29998779296875,285.88983154296875,287.634033203125,287.4180603027344,287.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982804223895,3.8533789492589685e-09,0.0009828003821894,-0.0091474233195185,0.0,0.0,0.0,-0.0067230993881821,60.0,0.0349989533424377,-0.0,-6.585570844208632e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,9.22148537938483e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.7106778412126e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.172273035394028e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,9.71067274804227e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,0.000460625917185,287.4418334960937,294.1499938964844,287.2750244140625,285.8759155273437,287.6278381347656,287.4000549316406,287.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825426386669,3.822812733034198e-09,0.0009825387969613,-0.009067335166037,0.0,0.0,0.0,-0.0067079453729093,60.0,0.0181478317826986,-0.0,-6.582068579064071e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487365722656,0.0,0.0,9.22148537938483e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.7106778412126e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.172273035394028e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,9.71067274804227e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,0.000460625917185,287.4418334960937,294.1499938964844,287.2750244140625,285.8759155273437,287.6278381347656,287.4000549316406,287.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825426386669,3.822812733034198e-09,0.0009825387969613,-0.009067335166037,0.0,0.0,0.0,-0.0067079453729093,60.0,0.0181478317826986,-0.0,-6.582068579064071e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.219506318913771e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.708593279356136e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,7.170733442762867e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.708588186185808e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,0.0004605271096806,287.4394836425781,294.1499938964844,287.25030517578125,285.8621826171875,287.6212158203125,287.381103515625,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823319269344,3.798147574229915e-09,0.0009823280852288,-0.0090027078986167,0.0,0.0,0.0,-0.0066957185044884,60.0,0.0013708838960155,-0.0,-6.579242040061217e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.219506318913771e-05,297.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.708593279356136e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,7.170733442762867e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.708588186185808e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,0.0004605271096806,287.4394836425781,294.1499938964844,287.25030517578125,285.8621826171875,287.6212158203125,287.381103515625,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823319269344,3.798147574229915e-09,0.0009823280852288,-0.0090027078986167,0.0,0.0,0.0,-0.0066957185044884,60.0,0.0013708838960155,-0.0,-6.579242040061217e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.218640479957684e-05,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,9.70768232946284e-05,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,7.170059689087793e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,9.707677236292513e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,0.0004604839195962,287.4383239746094,294.1499938964844,287.2380676269531,285.85546875,287.6178283691406,287.3714904785156,287.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822397259995,3.787361979590287e-09,0.0009822360007092,-0.0089744487777352,0.0,0.0,0.0,-0.0066903727129101,60.0,-0.0069516538642346,-0.0,-6.578007116786466e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.217886690748855e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,9.706888522487134e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447082519531,0.0,0.0,7.16947324690409e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.706883429316804e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.0004604462883435,287.43719482421875,294.1499938964844,287.2260131835937,285.848876953125,287.6143798828125,287.3617553710937,287.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.7779677164451195e-09,0.0009821556741371,-0.0089498339220881,0.0,0.0,0.0,-0.0066857151687145,60.0,-0.0151920737698674,-0.0,-6.57693064454179e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.216665057465434e-05,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.705601405585183e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,7.168523006839678e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.705596312414856e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0004603853449225,287.4349060058594,294.1499938964844,287.2023620605469,285.836181640625,287.60723876953125,287.3420104980469,287.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820288978517,3.762742561974619e-09,0.000982025056146,-0.008909941650927,0.0,0.0,0.0,-0.0066781658679246,60.0,-0.0313892923295497,-0.0,-6.575186972668234e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.216665057465434e-05,297.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.705601405585183e-05,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,7.168523006839678e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.705596312414856e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0004603853449225,287.4349060058594,294.1499938964844,287.2023620605469,285.836181640625,287.60723876953125,287.3420104980469,287.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820288978517,3.762742561974619e-09,0.000982025056146,-0.008909941650927,0.0,0.0,0.0,-0.0066781658679246,60.0,-0.0313892923295497,-0.0,-6.575186972668234e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,9.215863974532112e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.70475739450194e-05,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,7.167900184867904e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.70475230133161e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,0.0004603453853633,287.4326477050781,294.1499938964844,287.1796264648437,285.8243103027344,287.599853515625,287.3219299316406,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819434490054,3.752751887020622e-09,0.0009819397237151,-0.0088837649673223,0.0,0.0,0.0,-0.0066732130944728,60.0,-0.0471015945076942,-0.0,-6.57404299886366e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,9.215863974532112e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.70475739450194e-05,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,7.167900184867904e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.70475230133161e-05,298.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,0.0004603453853633,287.4326477050781,294.1499938964844,287.1796264648437,285.8243103027344,287.599853515625,287.3219299316406,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819434490054,3.752751887020622e-09,0.0009819397237151,-0.0088837649673223,0.0,0.0,0.0,-0.0066732130944728,60.0,-0.0471015945076942,-0.0,-6.57404299886366e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.215509635396302e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.704384137876332e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,7.167624426074326e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.704379044706002e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,0.000460327748442,287.4304504394531,294.1499938964844,287.1579895019531,285.8134765625,287.5921630859375,287.3016662597656,287.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819057304412,3.748332311204194e-09,0.0009819020051509,-0.0088721849024295,0.0,0.0,0.0,-0.0066710226237773,60.0,-0.0620271563529968,-0.0,-6.5735370924358e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.215509635396302e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.704384137876332e-05,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,7.167624426074326e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.704379044706002e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,0.000460327748442,287.4304504394531,294.1499938964844,287.1579895019531,285.8134765625,287.5921630859375,287.3016662597656,287.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819057304412,3.748332311204194e-09,0.0009819020051509,-0.0088721849024295,0.0,0.0,0.0,-0.0066710226237773,60.0,-0.0620271563529968,-0.0,-6.5735370924358e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.215446334565058e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.70431719906628e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,7.16757494956255e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.704312833491711e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,0.000460324663436,287.4282531738281,294.1499938964844,287.1376953125,285.8039245605469,287.5843200683594,287.2814025878906,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818988619372,3.747538723786192e-09,0.0009818950202316,-0.008870106190443,0.0,0.0,0.0,-0.0066706286743283,60.0,-0.0762778222560882,-0.0,-6.573446142965622e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.215446334565058e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.70431719906628e-05,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,7.16757494956255e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.704312833491711e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,0.000460324663436,287.4282531738281,294.1499938964844,287.1376953125,285.8039245605469,287.5843200683594,287.2814025878906,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818988619372,3.747538723786192e-09,0.0009818950202316,-0.008870106190443,0.0,0.0,0.0,-0.0066706286743283,60.0,-0.0762778222560882,-0.0,-6.573446142965622e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,9.215587488142774e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.70446562860161e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,7.167684816522524e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.704461263027042e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,0.0004603317647706,287.4271545410156,294.1499938964844,287.12811279296875,285.7996826171875,287.5802917480469,287.2713928222656,287.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981913995929,3.7492937643435215e-09,0.0009819102706387,-0.0088747031986713,0.0,0.0,0.0,-0.0066714994609355,60.0,-0.0828817486763,-0.0,-6.573647226559842e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.215753379976376e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.704640979180112e-05,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,7.167813600972295e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.704635886009784e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,0.0004603400884661,287.42608642578125,294.1499938964844,287.11895751953125,285.7958374023437,287.5762634277344,287.2613830566406,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751363220061421e-09,0.000981928082183,-0.0088801262900233,0.0,0.0,0.0,-0.0066725257784128,60.0,-0.0893730670213699,-0.0,-6.57388383729085e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,9.216254693455994e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.70516848610714e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,7.168203592300415e-05,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.705163392936812e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.0004603652050718,287.4239501953125,294.1499938964844,287.1019897460937,285.7894592285156,287.5680847167969,287.2416381835937,287.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964691385626,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1015730947256088,-0.0,-6.574597932740289e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,9.216254693455994e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.70516848610714e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,7.168203592300415e-05,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.705163392936812e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.0004603652050718,287.4239501953125,294.1499938964844,287.1019897460937,285.7894592285156,287.5680847167969,287.2416381835937,287.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964691385626,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1015730947256088,-0.0,-6.574597932740289e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233764648437,0.0,0.0,9.216938633471727e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.705888805910944e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,7.168735464802012e-05,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.705883712740616e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,0.0004603994311764,287.4219055175781,294.1499938964844,287.08758544921875,285.7850952148437,287.56011962890625,287.2232360839844,287.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.7661176399694796e-09,0.0009820540435612,-0.008918784558773,0.0,0.0,0.0,-0.0066798389889299,60.0,-0.1120528280735015,-0.0,-6.575573507916489e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.216967009706424e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,9.705918637337164e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,7.168757292674854e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.705914271762596e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,0.0004604008572641,287.4218139648437,294.1499938964844,287.0870361328125,285.78497314453125,287.5597839355469,287.2224426269531,287.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.766473799515779e-09,0.0009820570703595,-0.0089197177439928,0.0,0.0,0.0,-0.0066800159402191,60.0,-0.1124894469976425,-0.0,-6.575614008852426e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.217802289640532e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,9.706798300612718e-05,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,7.169407035689801e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,9.70679393503815e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,0.0004604426503647,287.41973876953125,294.1499938964844,287.0743103027344,285.7825927734375,287.5513916015625,287.2040405273437,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.776877921524146e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1219330504536628,-0.0,-6.576806299563033e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.217802289640532e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,9.706798300612718e-05,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,7.169407035689801e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,9.70679393503815e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,0.0004604426503647,287.41973876953125,294.1499938964844,287.0743103027344,285.7825927734375,287.5513916015625,287.2040405273437,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.776877921524146e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1219330504536628,-0.0,-6.576806299563033e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.218682680511848e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.707725257612763e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,7.170091703301296e-05,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.707720164442436e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,0.0004604866844601,287.4176940917969,294.1499938964844,287.0639953613281,285.7825622558594,287.5429992675781,287.1865539550781,287.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1298450678586959,-0.0,-6.578061118034384e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.218682680511848e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.707725257612763e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,7.170091703301296e-05,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.707720164442436e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,0.0004604866844601,287.4176940917969,294.1499938964844,287.0639953613281,285.7825622558594,287.5429992675781,287.1865539550781,287.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1298450678586959,-0.0,-6.578061118034384e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.2191097792238e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.70817491179332e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,7.170424214564264e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.708170546218752e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,0.0004605080757755,287.4166564941406,294.1499938964844,287.0598449707031,285.78350830078125,287.5387878417969,287.1783752441406,287.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162228760138e-09,0.0009822853608056,-0.0089896451681852,0.0,0.0,0.0,-0.0066932463087141,60.0,-0.1329386979341507,-0.0,-6.578671474244402e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.219525963999332e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.708612924441697e-05,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,7.170747267082334e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,9.708608558867128e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,0.0004605288850143,287.4156494140625,294.1499938964844,287.0563659667969,285.7850952148437,287.5346069335937,287.17047119140625,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.79833942076857e-09,0.0009823295986279,-0.0090032117441296,0.0,0.0,0.0,-0.0066958130337297,60.0,-0.1357282102108001,-0.0,-6.579264066886027e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,9.220294305123387e-05,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.709422010928392e-05,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,7.171344623202458e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.709417645353824e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,0.0004605673020705,287.41363525390625,294.1499938964844,287.0516357421875,285.7903747558594,287.5262756347656,287.1554260253906,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1402631849050521,-0.0,-6.580360434327305e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,9.220294305123387e-05,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.709422010928392e-05,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,7.171344623202458e-05,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.709417645353824e-05,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,0.0004605673020705,287.41363525390625,294.1499938964844,287.0516357421875,285.7903747558594,287.5262756347656,287.1554260253906,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1402631849050521,-0.0,-6.580360434327305e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.220953506883234e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.710116137284786e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,7.171857578214258e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.710111771710216e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,0.0004606003349181,287.4116516113281,294.1499938964844,287.04998779296875,285.79864501953125,287.5180358886719,287.14208984375,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118532284918e-09,0.0009824816370382,-0.0090497946366667,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1425823122262954,-0.0,-6.58130119290945e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,9.220953506883234e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.710116137284786e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,7.171857578214258e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.710111771710216e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,0.0004606003349181,287.4116516113281,294.1499938964844,287.04998779296875,285.79864501953125,287.5180358886719,287.14208984375,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118532284918e-09,0.0009824816370382,-0.0090497946366667,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1425823122262954,-0.0,-6.58130119290945e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.22242397791706e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.711664461065084e-05,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,7.173001358751208e-05,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,9.711660095490517e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,0.0004606738511938,287.4096984863281,294.1499938964844,287.0516357421875,285.81005859375,287.5099792480469,287.1305236816406,287.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977810323238,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1426621675491333,-0.0,-6.58339942560815e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.22242397791706e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.711664461065084e-05,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090026855469,0.0,0.0,7.173001358751208e-05,297.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,9.711660095490517e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,0.0004606738511938,287.4096984863281,294.1499938964844,287.0516357421875,285.81005859375,287.5099792480469,287.1305236816406,287.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977810323238,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1426621675491333,-0.0,-6.58339942560815e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
