time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366180,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.225698886439204e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.715112537378444e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,7.175548671511933e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,9.715108171803875e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,0.0004608374729286,287.40777587890625,294.1499938964844,287.0563659667969,285.8244323730469,287.5021667480469,287.1210632324219,287.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.875226806115961e-09,0.000982986879535,-0.0092046670615673,0.0,0.0,0.0,-0.0067339283414185,60.0,-0.1405398249626159,-0.0,-6.588075507352188e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.225698886439204e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066833496094,0.0,0.0,9.715112537378444e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,7.175548671511933e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50555419921875,0.0,0.0,9.715108171803875e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,0.0004608374729286,287.40777587890625,294.1499938964844,287.0563659667969,285.8244323730469,287.5021667480469,287.1210632324219,287.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.875226806115961e-09,0.000982986879535,-0.0092046670615673,0.0,0.0,0.0,-0.0067339283414185,60.0,-0.1405398249626159,-0.0,-6.588075507352188e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.227689588442443e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.717209468362852e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.177096995292231e-05,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,9.717205102788284e-05,298.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,0.000460936978925,287.40679931640625,294.1499938964844,287.0598449707031,285.83270263671875,287.4983215332031,287.1167907714844,287.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832027135416,3.900033185288976e-09,0.000983198871836,-0.0092696640640497,0.0,0.0,0.0,-0.0067462255246937,60.0,-0.1390173584222793,-0.0,-6.5909190993807e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.230428986484184e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.720094385556877e-05,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,7.179227395681664e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,9.720090019982308e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,0.0004610738251358,287.4058532714844,294.1499938964844,287.0639953613281,285.84161376953125,287.4945983886719,287.113525390625,287.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834947995841,3.9341570001738554e-09,0.0009834908414632,-0.0093590719625353,0.0,0.0,0.0,-0.0067631429992616,60.0,-0.1366207152605056,-0.0,-6.594832768769265e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,9.23669576877728e-05,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.72669295151718e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,7.184101559687406e-05,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.726689313538373e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0004613869532477,287.4039611816406,294.1499938964844,287.0743103027344,285.8613586425781,287.4873352050781,287.1083068847656,287.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012230103711545e-09,0.0009841583669185,-0.0095636332407593,0.0,0.0,0.0,-0.0068018464371562,60.0,-0.1307518929243087,-0.0,-6.603789870496257e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,9.23669576877728e-05,297.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.72669295151718e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,7.184101559687406e-05,297.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.726689313538373e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0004613869532477,287.4039611816406,294.1499938964844,287.0743103027344,285.8613586425781,287.4873352050781,287.1083068847656,287.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012230103711545e-09,0.0009841583669185,-0.0095636332407593,0.0,0.0,0.0,-0.0068018464371562,60.0,-0.1307518929243087,-0.0,-6.603789870496257e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.24424166441895e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.734639752423392e-05,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,7.189971074694768e-05,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.734635386848822e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,0.0004617639351636,287.402099609375,294.1499938964844,287.0870361328125,285.8834533691406,287.4804077148437,287.1053466796875,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238904455495e-09,0.0009849622147157,-0.0098099466413259,0.0,0.0,0.0,-0.0068484507501125,60.0,-0.1232026070356369,-0.0,-6.614584435737926e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,9.24424166441895e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,9.734639752423392e-05,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,7.189971074694768e-05,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.734635386848822e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,0.0004617639351636,287.402099609375,294.1499938964844,287.0870361328125,285.8834533691406,287.4804077148437,287.1053466796875,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238904455495e-09,0.0009849622147157,-0.0098099466413259,0.0,0.0,0.0,-0.0068484507501125,60.0,-0.1232026070356369,-0.0,-6.614584435737926e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.252942254533993e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.743800910655408e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,7.196736987680197e-05,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,9.74379654508084e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,0.0004621985717676,287.4002685546875,294.1499938964844,287.1019897460937,285.9076843261719,287.4738464355469,287.1048583984375,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.2146250933683405e-09,0.0009858889970928,-0.0100939264521002,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1140599995851516,-0.0,-6.627039539353063e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.252942254533993e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.743800910655408e-05,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,7.196736987680197e-05,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,9.74379654508084e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,0.0004621985717676,287.4002685546875,294.1499938964844,287.1019897460937,285.9076843261719,287.4738464355469,287.1048583984375,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.2146250933683405e-09,0.0009858889970928,-0.0100939264521002,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1140599995851516,-0.0,-6.627039539353063e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.262554522138088e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,9.753923950484022e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,7.204213761724532e-05,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.753919584909454e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,0.000462678814074,287.3984375,294.1499938964844,287.11895751953125,285.9338684082031,287.4676513671875,287.1065673828125,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1036032438278198,-0.0,-6.640816252456716e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.262554522138088e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,9.753923950484022e-05,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,7.204213761724532e-05,297.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.753919584909454e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,0.000462678814074,287.3984375,294.1499938964844,287.11895751953125,285.9338684082031,287.4676513671875,287.1065673828125,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1036032438278198,-0.0,-6.640816252456716e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.26773063838482e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.759373642737046e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,7.20823954907246e-05,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.75937000475824e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0004629373725038,287.39752197265625,294.1499938964844,287.12811279296875,285.9476318359375,287.4647521972656,287.10870361328125,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.398864383858836e-09,0.0009874645620584,-0.0105766430497169,0.0,0.0,0.0,-0.0069935186766088,60.0,-0.0977330207824707,-0.0,-6.648239292417203e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.272972238250075e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,9.764893911778928e-05,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,7.212316268123686e-05,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,9.76489027380012e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,0.0004631992487702,287.3966369628906,294.1499938964844,287.1376953125,285.9617614746094,287.4619445800781,287.1112670898437,287.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464172143059386e-09,0.0009880230063572,-0.0107477521523833,0.0,0.0,0.0,-0.0070258947089314,60.0,-0.0916419029235839,-0.0,-6.655761808360694e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,9.28383960854262e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.776337537914516e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,7.220768748084083e-05,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.776333899935707e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0004637421516235,287.3948669433594,294.1499938964844,287.1579895019531,285.9911804199219,287.4566345214844,287.1182556152344,287.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.0786643028259277,-0.0,-6.671371011179873e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,9.28383960854262e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,9.776337537914516e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,7.220768748084083e-05,297.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.776333899935707e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,0.0004637421516235,287.3948669433594,294.1499938964844,287.1579895019531,285.9911804199219,287.4566345214844,287.1182556152344,287.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.0786643028259277,-0.0,-6.671371011179873e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.294883057009427e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.787966700969264e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,7.229358016047627e-05,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.787962335394695e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0004642938438337,287.3930969238281,294.1499938964844,287.1796264648437,286.0218811035156,287.4518127441406,287.1278686523437,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737138681321085e-09,0.0009903571335598,-0.011462920345366,0.0,0.0,0.0,-0.007161215879023,60.0,-0.0645937398076057,-0.0,-6.687250930781374e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.294883057009427e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.787966700969264e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,7.229358016047627e-05,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.787962335394695e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,0.0004642938438337,287.3930969238281,294.1499938964844,287.1796264648437,286.0218811035156,287.4518127441406,287.1278686523437,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737138681321085e-09,0.0009903571335598,-0.011462920345366,0.0,0.0,0.0,-0.007161215879023,60.0,-0.0645937398076057,-0.0,-6.687250930781374e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.305730782216416e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.79938922682777e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.237795216497034e-05,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,9.799385588848963e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,0.0004648357571568,287.391357421875,294.1499938964844,287.2023620605469,286.0536499023437,287.44744873046875,287.139892578125,287.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.8722847978410755e-09,0.0009915127884596,-0.0118169952183961,0.0,0.0,0.0,-0.0072282133623957,60.0,-0.0496351160109043,-0.0,-6.702868660113381e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.305730782216416e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.79938922682777e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.237795216497034e-05,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,9.799385588848963e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,0.0004648357571568,287.391357421875,294.1499938964844,287.2023620605469,286.0536499023437,287.44744873046875,287.139892578125,287.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.8722847978410755e-09,0.0009915127884596,-0.0118169952183961,0.0,0.0,0.0,-0.0072282133623957,60.0,-0.0496351160109043,-0.0,-6.702868660113381e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.316012437921016e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.810216579353435e-05,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,7.245791493915021e-05,297.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.81021294137463e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,0.0004653494106605,287.3896484375,294.1499938964844,287.2260131835937,286.0863037109375,287.4435729980469,287.1541442871094,287.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000377445441018e-09,0.0009926081402227,-0.0121525861322879,0.0,0.0,0.0,-0.0072917146608233,60.0,-0.0339449159801006,-0.0,-6.717687739410394e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.316012437921016e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,9.810216579353435e-05,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,7.245791493915021e-05,297.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.81021294137463e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,0.0004653494106605,287.3896484375,294.1499938964844,287.2260131835937,286.0863037109375,287.4435729980469,287.1541442871094,287.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000377445441018e-09,0.0009926081402227,-0.0121525861322879,0.0,0.0,0.0,-0.0072917146608233,60.0,-0.0339449159801006,-0.0,-6.717687739410394e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.32071343413554e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.815166413318366e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808349609375,0.0,0.0,7.249447662616149e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.81516277533956e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,0.0004655842494685,287.3887939453125,294.1499938964844,287.2380676269531,286.1028747558594,287.4418640136719,287.16229248046875,287.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993113964796,5.0589421540792046e-09,0.0009931088425219,-0.0123060196638107,0.0,0.0,0.0,-0.0073207477107644,60.0,-0.0258155763149261,-0.0,-6.724469159280488e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,9.32541661313735e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.820119885262102e-05,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,7.253106741700321e-05,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.820116247283296e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,0.0004658192337956,287.3879699707031,294.1499938964844,287.25030517578125,286.1195983886719,287.4402160644531,287.170654296875,287.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936151327565,5.117543722121809e-09,0.0009936100104823,-0.012459548190236,0.0,0.0,0.0,-0.0073497993871569,60.0,-0.0176401399075984,-0.0,-6.73125768457794e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.333569323644042e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.828704787651076e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,7.259447011165321e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.82870114967227e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,0.000466226512799,287.38629150390625,294.1499938964844,287.2750244140625,286.1533508300781,287.43731689453125,287.1886901855469,287.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219109588949777e-09,0.0009944785851985,-0.0127256354317069,0.0,0.0,0.0,-0.0074001504108309,60.0,-0.0009749981109052,-0.0,-6.743031377709485e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.333569323644042e-05,297.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.828704787651076e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,7.259447011165321e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.82870114967227e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,0.000466226512799,287.38629150390625,294.1499938964844,287.2750244140625,286.1533508300781,287.43731689453125,287.1886901855469,287.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219109588949777e-09,0.0009944785851985,-0.0127256354317069,0.0,0.0,0.0,-0.0074001504108309,60.0,-0.0009749981109052,-0.0,-6.743031377709485e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.340571705251932e-05,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.83607824309729e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,7.264893065439537e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.836074605118485e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,0.0004665763408411,287.3846435546875,294.1499938964844,287.29998779296875,286.18731689453125,287.4349365234375,287.20831298828125,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306344696975884e-09,0.0009952245745807,-0.012954176403582,0.0,0.0,0.0,-0.0074433968402445,60.0,0.0159800201654434,-0.0,-6.753152348437652e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.340571705251932e-05,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.83607824309729e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,7.264893065439537e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.836074605118485e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,0.0004665763408411,287.3846435546875,294.1499938964844,287.29998779296875,286.18731689453125,287.4349365234375,287.20831298828125,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306344696975884e-09,0.0009952245745807,-0.012954176403582,0.0,0.0,0.0,-0.0074433968402445,60.0,0.0159800201654434,-0.0,-6.753152348437652e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.346682054456323e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.842512372415511e-05,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,7.269645720953122e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.842508734436706e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,0.0004668816109187,287.38299560546875,294.1499938964844,287.324951171875,286.2212829589844,287.4330139160156,287.2291564941406,287.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382465140257864e-09,0.0009958755690604,-0.0131535977125167,0.0,0.0,0.0,-0.0074811330996453,60.0,0.0330455042421817,-0.0,-6.761990078985036e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.346682054456323e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.842512372415511e-05,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,7.269645720953122e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.842508734436706e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,0.0004668816109187,287.38299560546875,294.1499938964844,287.324951171875,286.2212829589844,287.4330139160156,287.2291564941406,287.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382465140257864e-09,0.0009958755690604,-0.0131535977125167,0.0,0.0,0.0,-0.0074811330996453,60.0,0.0330455042421817,-0.0,-6.761990078985036e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.352765482617542e-05,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.848919580690564e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,7.274377276189625e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.848915942711756e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.000467185571324,287.3813781738281,294.1499938964844,287.3497009277344,286.25506591796875,287.4315795898437,287.2510070800781,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458260954327443e-09,0.000996523653157,-0.0133521668612957,0.0,0.0,0.0,-0.0075187082402408,60.0,0.0500605143606662,-0.0,-6.770795124566575e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.352765482617542e-05,297.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.848919580690564e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,7.274377276189625e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.848915942711756e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.000467185571324,287.3813781738281,294.1499938964844,287.3497009277344,286.25506591796875,287.4315795898437,287.2510070800781,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458260954327443e-09,0.000996523653157,-0.0133521668612957,0.0,0.0,0.0,-0.0075187082402408,60.0,0.0500605143606662,-0.0,-6.770795124566575e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.35645803110674e-05,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.852807852439582e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,7.277249096659943e-05,297.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,9.852804214460777e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,0.0004673700314015,287.3805847167969,294.1499938964844,287.3619079589844,286.2718200683594,287.4310913085937,287.2622985839844,287.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969226084649,5.504261491040552e-09,0.0009969171369448,-0.0134726762771606,0.0,0.0,0.0,-0.0075415130704641,60.0,0.0584727562963962,-0.0,-6.77614195865317e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.360082185594364e-05,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.85662336461246e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,7.280067802639678e-05,297.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.856619726633652e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.0004675510863307,287.3797912597656,294.1499938964844,287.3739929199219,286.2884521484375,287.4306030273437,287.27362060546875,287.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973082924261,5.549407600113909e-09,0.0009973027044907,-0.0135909495875239,0.0,0.0,0.0,-0.0075638918206095,60.0,0.0668751299381256,-0.0,-6.781392158927704e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.369799954583868e-05,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.866856998996808e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,7.287626067409292e-05,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.866853361018002e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0004680365673266,287.3782043457031,294.1499938964844,287.39764404296875,286.3211669921875,287.4300231933594,287.296875,287.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670478753216912e-09,0.0009983383351936,-0.0139081226661801,0.0,0.0,0.0,-0.0076239132322371,60.0,0.0833787024021148,-0.0,-6.795480089749617e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.369799954583868e-05,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.866856998996808e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,7.287626067409292e-05,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.866853361018002e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0004680365673266,287.3782043457031,294.1499938964844,287.39764404296875,286.3211669921875,287.4300231933594,287.296875,287.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.670478753216912e-09,0.0009983383351936,-0.0139081226661801,0.0,0.0,0.0,-0.0076239132322371,60.0,0.0833787024021148,-0.0,-6.795480089749617e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.382029384141788e-05,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.879734716378152e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,7.297137926798314e-05,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.879731078399344e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,0.0004686474858317,287.3766784667969,294.1499938964844,287.4203796386719,286.3530578613281,287.42987060546875,287.32061767578125,287.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.822835547064642e-09,0.0009996410226449,-0.0143072521314024,0.0,0.0,0.0,-0.0076994430273771,60.0,0.0993679910898208,-0.0,-6.813229447288904e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.382029384141788e-05,297.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.879734716378152e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,7.297137926798314e-05,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.879731078399344e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,0.0004686474858317,287.3766784667969,294.1499938964844,287.4203796386719,286.3530578613281,287.42987060546875,287.32061767578125,287.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646843411,5.822835547064642e-09,0.0009996410226449,-0.0143072521314024,0.0,0.0,0.0,-0.0076994430273771,60.0,0.0993679910898208,-0.0,-6.813229447288904e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.396552195539698e-05,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.895028051687405e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,7.308433123398572e-05,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.895024413708596e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0004693729861173,287.3751220703125,294.1499938964844,287.4419860839844,286.3838806152344,287.4301147460937,287.3445739746094,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011940030381,6.003772146101482e-09,0.0010011879494413,-0.0147812413051724,0.0,0.0,0.0,-0.0077891396358609,60.0,0.1147078946232795,-0.0,-6.834338961425601e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
