time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368520,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.396552195539698e-05,297.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620056152344,0.0,0.0,9.895028051687405e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,7.308433123398572e-05,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.895024413708596e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0004693729861173,287.3751220703125,294.1499938964844,287.4419860839844,286.3838806152344,287.4301147460937,287.3445739746094,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011940030381,6.003772146101482e-09,0.0010011879494413,-0.0147812413051724,0.0,0.0,0.0,-0.0077891396358609,60.0,0.1147078946232795,-0.0,-6.834338961425601e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.413006046088412e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.91235501714982e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,7.32123080524616e-05,297.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.912351379171014e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,0.0004701949364971,287.37359619140625,294.1499938964844,287.4623107910156,286.41339111328125,287.4306945800781,287.3684997558594,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029469849541,6.20876638990353e-09,0.0010029408149421,-0.0153182419016957,0.0,0.0,0.0,-0.0078907636925578,60.0,0.1292927861213684,-0.0,-6.858294199219017e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.413006046088412e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.91235501714982e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,7.32123080524616e-05,297.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.912351379171014e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,0.0004701949364971,287.37359619140625,294.1499938964844,287.4623107910156,286.41339111328125,287.4306945800781,287.3684997558594,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029469849541,6.20876638990353e-09,0.0010029408149421,-0.0153182419016957,0.0,0.0,0.0,-0.0078907636925578,60.0,0.1292927861213684,-0.0,-6.858294199219017e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.421680442756042e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45880126953125,0.0,0.0,9.921489254338668e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,7.327977800741792e-05,297.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.92148634395562e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,0.0004706282925326,287.37286376953125,294.1499938964844,287.47186279296875,286.4276123046875,287.4310913085937,287.38043212890625,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038714390248,6.316839051834222e-09,0.0010038651525974,-0.0156013425439596,0.0,0.0,0.0,-0.0079443417489528,60.0,0.1363590508699417,-0.0,-6.870940438830075e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.430867794435473e-05,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,9.931164095178246e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,7.335123518714681e-05,297.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.93116045719944e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,0.0004710872308351,287.3721008300781,294.1499938964844,287.4810485839844,286.4414367675781,287.4316101074219,287.39208984375,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048502590507,6.431299492959397e-09,0.001004843856208,-0.0159011725336313,0.0,0.0,0.0,-0.0080010835081338,60.0,0.142980471253395,-0.0,-6.884346248625661e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.449290519114584e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.950563980964944e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,7.349452062044293e-05,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.950561070581898e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0004720075230579,287.3706359863281,294.1499938964844,287.4979858398437,286.4677734375,287.4327697753906,287.41510009765625,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1557184755802154,-0.0,-6.911268712883611e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.449290519114584e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.950563980964944e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,7.349452062044293e-05,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.950561070581898e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0004720075230579,287.3706359863281,294.1499938964844,287.4979858398437,286.4677734375,287.4327697753906,287.41510009765625,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660824336535143e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1557184755802154,-0.0,-6.911268712883611e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.467560448683798e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.969803068088368e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,7.363662007264793e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.96979943010956e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0004729201609734,287.369140625,294.1499938964844,287.5129699707031,286.4921569824219,287.4341735839844,287.4369201660156,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439596508533e-09,0.0010087529662996,-0.0170986112207174,0.0,0.0,0.0,-0.008227708749473,60.0,0.1671521961688995,-0.0,-6.938019225799509e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.467560448683798e-05,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.969803068088368e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,7.363662007264793e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.96979943010956e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0004729201609734,287.369140625,294.1499938964844,287.5129699707031,286.4921569824219,287.4341735839844,287.4369201660156,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439596508533e-09,0.0010087529662996,-0.0170986112207174,0.0,0.0,0.0,-0.008227708749473,60.0,0.1671521961688995,-0.0,-6.938019225799509e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,9.484328620601444e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.98746108962223e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,7.376704161288217e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.987457451643422e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.0004737578274216,287.3677062988281,294.1499938964844,287.52569580078125,286.514404296875,287.435791015625,287.4572448730469,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352927587508e-09,0.0010105394758284,-0.0176458172500133,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1771149039268493,-0.0,-6.962616794226052e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,9.484328620601444e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.98746108962223e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,7.376704161288217e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.987457451643422e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,0.0004737578274216,287.3677062988281,294.1499938964844,287.52569580078125,286.514404296875,287.435791015625,287.4572448730469,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352927587508e-09,0.0010105394758284,-0.0176458172500133,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1771149039268493,-0.0,-6.962616794226052e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.49831010075286e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0001000218398985,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,7.387578079942614e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,0.0001000218107947,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0004744562902487,287.36627197265625,294.1499938964844,287.5360107421875,286.5342712402344,287.43756103515625,287.4754943847656,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.271546031972775e-09,0.0010120291262865,-0.0181020684540271,0.0,0.0,0.0,-0.0084176324307918,60.0,0.1853279620409011,-0.0,-6.983160005802348e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.49831010075286e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0001000218398985,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,7.387578079942614e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,0.0001000218107947,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0004744562902487,287.36627197265625,294.1499938964844,287.5360107421875,286.5342712402344,287.43756103515625,287.4754943847656,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.271546031972775e-09,0.0010120291262865,-0.0181020684540271,0.0,0.0,0.0,-0.0084176324307918,60.0,0.1853279620409011,-0.0,-6.983160005802348e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.504420449957252e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,0.0001000861811917,297.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,7.392330735456198e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,0.0001000861520878,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0004747615312226,287.36553955078125,294.1499938964844,287.5401611328125,286.54327392578125,287.4384765625,287.48394775390625,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126878041774,7.347670027968434e-09,0.0010126804700121,-0.0183014497160911,0.0,0.0,0.0,-0.0084553724154829,60.0,0.1889298409223556,-0.0,-6.99214695032424e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.509477240499108e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,0.0001001394339255,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,7.396264118142426e-05,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.446533203125,0.0,0.0,0.0001001394048216,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0004750141524709,287.3648376464844,294.1499938964844,287.54364013671875,286.55157470703125,287.4394226074219,287.491943359375,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132264578714,7.410673852348282e-09,0.0010132191237062,-0.0184664670377969,0.0,0.0,0.0,-0.0084866052493453,60.0,0.1921285986900329,-0.0,-6.999589174938593e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.515509736957029e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,0.0001002029603114,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,7.400955655612051e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0001002029239316,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0004753155226353,287.3634338378906,294.1499938964844,287.5483703613281,286.5660705566406,287.4413757324219,287.50555419921875,287.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485826181152788e-09,0.001013861503452,-0.0186633020639419,0.0,0.0,0.0,-0.008523860014975,60.0,0.1966420710086822,-0.0,-7.00847166967833e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.515509736957029e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,0.0001002029603114,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,7.400955655612051e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,0.0001002029239316,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0004753155226353,287.3634338378906,294.1499938964844,287.5483703613281,286.5660705566406,287.4413757324219,287.50555419921875,287.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485826181152788e-09,0.001013861503452,-0.0186633020639419,0.0,0.0,0.0,-0.008523860014975,60.0,0.1966420710086822,-0.0,-7.00847166967833e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.5162344223354e-05,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0001002105927909,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,7.401519542327151e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0001002105564111,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004753517860081,287.362060546875,294.1499938964844,287.54998779296875,286.5775451660156,287.4432983398437,287.51641845703125,287.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139464866369,7.49485362661062e-09,0.0010139390360563,-0.0186869464814662,0.0,0.0,0.0,-0.0085283378139138,60.0,0.1990361660718917,-0.0,-7.00953890486744e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,9.5162344223354e-05,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0001002105927909,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,7.401519542327151e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.0001002105564111,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.0004753517860081,287.362060546875,294.1499938964844,287.54998779296875,286.5775451660156,287.4432983398437,287.51641845703125,287.2626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139464866369,7.49485362661062e-09,0.0010139390360563,-0.0186869464814662,0.0,0.0,0.0,-0.0085283378139138,60.0,0.1990361660718917,-0.0,-7.00953890486744e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.511999087408184e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.0001001659911707,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,7.398224988719448e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,0.000100165954791,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,0.0004751402593683,287.3606872558594,294.1499938964844,287.54998779296875,286.5874328613281,287.4451904296875,287.5244445800781,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442079397179668e-09,0.0010134879266843,-0.0185487233102321,0.0,0.0,0.0,-0.0085021760314702,60.0,0.1997622400522232,-0.0,-7.003300339647468e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.511999087408184e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.0001001659911707,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,7.398224988719448e-05,297.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,0.000100165954791,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,0.0004751402593683,287.3606872558594,294.1499938964844,287.54998779296875,286.5874328613281,287.4451904296875,287.5244445800781,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442079397179668e-09,0.0010134879266843,-0.0185487233102321,0.0,0.0,0.0,-0.0085021760314702,60.0,0.1997622400522232,-0.0,-7.003300339647468e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.504067566012964e-05,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.0001000824631773,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,7.392055704258382e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.0001000824340735,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,0.0004747440980281,287.3593444824219,294.1499938964844,287.54998779296875,286.5973205566406,287.4470520019531,287.5304870605469,287.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898845523595,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1998762041330337,-0.0,-6.991625411956194e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.504067566012964e-05,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.0001000824631773,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,7.392055704258382e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.0001000824340735,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,0.0004747440980281,287.3593444824219,294.1499938964844,287.54998779296875,286.5973205566406,287.4470520019531,287.5304870605469,287.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898845523595,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1998762041330337,-0.0,-6.991625411956194e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,9.49904351728037e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0001000295596895,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.388148515019566e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0001000295305857,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,0.0004744931939058,287.35870361328125,294.1499938964844,287.54998779296875,286.6022644042969,287.447998046875,287.53302001953125,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121153900399,7.280664071629417e-09,0.0010121080558747,-0.0181259494274854,0.0,0.0,0.0,-0.0084221577271819,60.0,0.1998407393693924,-0.0,-6.984235767504289e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.493049583397806e-05,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.99664407572709e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,7.383486808976158e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.996641165344045e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,0.0004741938028018,287.3580322265625,294.1499938964844,287.54998779296875,286.6072082519531,287.44891357421875,287.5351257324219,287.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.205980701030512e-09,0.0010114690521731,-0.0179303381592035,0.0,0.0,0.0,-0.0083851311355829,60.0,0.1997505575418472,-0.0,-6.975423616495392e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.479347500018775e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.982214396586642e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,7.372828986262903e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.982211486203596e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0004735093971248,287.3567199707031,294.1499938964844,287.54998779296875,286.6170959472656,287.45068359375,287.5386047363281,287.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035257265641803e-09,0.0010100094368681,-0.0174831710755825,0.0,0.0,0.0,-0.0083004981279373,60.0,0.1994910389184951,-0.0,-6.955301046218666e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.479347500018775e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.982214396586642e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,7.372828986262903e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.982211486203596e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325866699219,0.0,0.0,0.0004735093971248,287.3567199707031,294.1499938964844,287.54998779296875,286.6170959472656,287.45068359375,287.5386047363281,287.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035257265641803e-09,0.0010100094368681,-0.0174831710755825,0.0,0.0,0.0,-0.0083004981279373,60.0,0.1994910389184951,-0.0,-6.955301046218666e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.46401632972993e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.966070501832291e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,7.360905146924779e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.966067591449246e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0004727436171378,287.3554382324219,294.1499938964844,287.54998779296875,286.626953125,287.45245361328125,287.5411682128906,287.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1991629600524902,-0.0,-6.932820895144688e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.46401632972993e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.966070501832291e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,7.360905146924779e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.966067591449246e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0004727436171378,287.3554382324219,294.1499938964844,287.54998779296875,286.626953125,287.45245361328125,287.5411682128906,287.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1991629600524902,-0.0,-6.932820895144688e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.447936463402584e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.949137165676802e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,7.348398503381759e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.949134255293755e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0004719404387287,287.3541564941406,294.1499938964844,287.54998779296875,286.6368408203125,287.4541931152344,287.5430908203125,287.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1987990736961364,-0.0,-6.909282035394426e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.447936463402584e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.949137165676802e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,7.348398503381759e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.949134255293755e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0004719404387287,287.3541564941406,294.1499938964844,287.54998779296875,286.6368408203125,287.4541931152344,287.5430908203125,287.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.1987990736961364,-0.0,-6.909282035394426e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,9.431847865926102e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.932195098372176e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,7.335884583881125e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.93219218798913e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,0.0004711368237622,287.3529357910156,294.1499938964844,287.54998779296875,286.6466979980469,287.45587158203125,287.5445556640625,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443451106008524e-09,0.0010049488628283,-0.0159330032765865,0.0,0.0,0.0,-0.0080071138218045,60.0,0.1984203308820724,-0.0,-6.885770176268124e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,9.431847865926102e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.932195098372176e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,7.335884583881125e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.93219218798913e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,0.0004711368237622,287.3529357910156,294.1499938964844,287.54998779296875,286.6466979980469,287.45587158203125,287.5445556640625,287.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443451106008524e-09,0.0010049488628283,-0.0159330032765865,0.0,0.0,0.0,-0.0080071138218045,60.0,0.1984203308820724,-0.0,-6.885770176268124e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.424160089110956e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.924099867930636e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,7.32990592950955e-05,297.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.92409695754759e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0004707528569269,287.3523254394531,294.1499938964844,287.54998779296875,286.6516418457031,287.4566955566406,287.5451354980469,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041362838819,6.347674830209371e-09,0.0010041298810392,-0.0156821180135011,0.0,0.0,0.0,-0.0079596331343054,60.0,0.1982317864894867,-0.0,-6.874550706470475e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.416628017788752e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.916167618939652e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,7.32404732843861e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.916164708556607e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0004703766026068,287.3516845703125,294.1499938964844,287.54998779296875,286.6565856933594,287.45751953125,287.545654296875,287.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253825901580967e-09,0.0010033274302259,-0.0154362758621573,0.0,0.0,0.0,-0.0079131089150905,60.0,0.1980448961257934,-0.0,-6.863565005232887e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.402733849128708e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.901536395773292e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,7.313240348594263e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.901533485390246e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004696826217696,287.3504943847656,294.1499938964844,287.54998779296875,286.6664428710937,287.45916748046875,287.5465393066406,287.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.197686031460762,-0.0,-6.843325195404759e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.402733849128708e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.901536395773292e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,7.313240348594263e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.901533485390246e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004696826217696,287.3504943847656,294.1499938964844,287.54998779296875,286.6664428710937,287.45916748046875,287.5465393066406,287.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.197686031460762,-0.0,-6.843325195404759e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.390835475642234e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.889007196761668e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,7.303986058104783e-05,297.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.889004286378622e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,0.0004690883215516,287.34930419921875,294.1499938964844,287.54998779296875,286.6763000488281,287.46075439453125,287.5472412109375,287.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077537996694445,60.0,0.1973592191934585,-0.0,-6.82601708490438e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.390835475642234e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.889007196761668e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,7.303986058104783e-05,297.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.889004286378622e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,0.0004690883215516,287.34930419921875,294.1499938964844,287.54998779296875,286.6763000488281,287.46075439453125,287.5472412109375,287.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077537996694445,60.0,0.1973592191934585,-0.0,-6.82601708490438e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
