time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370860,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.381032577948643e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.878684068098664e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,7.29636158212088e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.87868115771562e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0004685987078119,287.3481140136719,294.1499938964844,287.54998779296875,286.6861572265625,287.4623107910156,287.5477600097656,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.810342873502351e-09,0.0009995347354561,-0.0142745235934853,0.0,0.0,0.0,-0.0076932525262236,60.0,0.1970696002244949,-0.0,-6.811773545223333e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,9.381032577948643e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.878684068098664e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,7.29636158212088e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.87868115771562e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.0004685987078119,287.3481140136719,294.1499938964844,287.54998779296875,286.6861572265625,287.4623107910156,287.5477600097656,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.810342873502351e-09,0.0009995347354561,-0.0142745235934853,0.0,0.0,0.0,-0.0076932525262236,60.0,0.1970696002244949,-0.0,-6.811773545223333e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.37354052439332e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.870794747257604e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,7.290534995263442e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.87079183687456e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,0.0004682245198637,287.3469543457031,294.1499938964844,287.54998779296875,286.6960144042969,287.4638671875,287.5481872558594,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.716999762483965e-09,0.0009987364755943,-0.0140299936756491,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1968227326869964,-0.0,-6.800897267567052e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.37354052439332e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.870794747257604e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,7.290534995263442e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.87079183687456e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,0.0004682245198637,287.3469543457031,294.1499938964844,287.54998779296875,286.6960144042969,287.4638671875,287.5481872558594,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.716999762483965e-09,0.0009987364755943,-0.0140299936756491,0.0,0.0,0.0,-0.0076469779014587,60.0,0.1968227326869964,-0.0,-6.800897267567052e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.37049262574874e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.867584594758227e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,7.28816376067698e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.867581684375182e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0004680722777266,287.3464050292969,294.1499938964844,287.54998779296875,286.700927734375,287.4646301269531,287.5483703613281,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984171483665,5.6790190328115395e-09,0.0009984114440158,-0.0139304958283901,0.0,0.0,0.0,-0.0076281479559838,60.0,0.196712240576744,-0.0,-6.796474139036945e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.368227620143443e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.865199535852298e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,7.286402251338586e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.865196625469252e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,0.0004679591511376,287.3458251953125,294.1499938964844,287.54998779296875,286.7058410644531,287.4653625488281,287.5485534667969,287.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981761686503,5.6507989398824066e-09,0.0009981705807149,-0.0138565665110945,0.0,0.0,0.0,-0.0076141599565744,60.0,0.1966162770986557,-0.0,-6.793189299969526e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.36540454858914e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.862226579571144e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.284206367330626e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.86222439678386e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,0.0004678181721828,287.3446960449219,294.1499938964844,287.54998779296875,286.7156982421875,287.46685791015625,287.548828125,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644242495298,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1964623034000396,-0.0,-6.789095152726078e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.36540454858914e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.862226579571144e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.284206367330626e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.86222439678386e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,0.0004678181721828,287.3446960449219,294.1499938964844,287.54998779296875,286.7156982421875,287.46685791015625,287.548828125,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644242495298,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1964623034000396,-0.0,-6.789095152726078e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.364304423797876e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.861068247118963e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,7.283351442310959e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.86106606433168e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,0.0004677632823586,287.3435974121094,294.1499938964844,287.54998779296875,286.7255249023437,287.46832275390625,287.5490417480469,287.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285180389881,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1963465064764022,-0.0,-6.787500694827031e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.364304423797876e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,9.861068247118963e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,7.283351442310959e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.86106606433168e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,0.0004677632823586,287.3435974121094,294.1499938964844,287.54998779296875,286.7255249023437,287.46832275390625,287.5490417480469,287.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285180389881,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1963465064764022,-0.0,-6.787500694827031e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.364422294311224e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.861191938398406e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,7.283442391781136e-05,297.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.861189755611122e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.0004677691904362,287.3424987792969,294.1499938964844,287.54998779296875,286.7353820800781,287.4697570800781,287.5492248535156,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.196260467171669,-0.0,-6.787670514540879e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.364422294311224e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.861191938398406e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,7.283442391781136e-05,297.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.861189755611122e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,0.0004677691904362,287.3424987792969,294.1499938964844,287.54998779296875,286.7353820800781,287.4697570800781,287.5492248535156,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.196260467171669,-0.0,-6.787670514540879e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.36490105232224e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.861696162261067e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.283814920810983e-05,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,9.861693979473785e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.0004677931428886,287.3414001464844,294.1499938964844,287.54998779296875,286.7452087402344,287.4711608886719,287.54937744140625,287.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1961895078420639,-0.0,-6.788364714793715e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,9.36490105232224e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.861696162261067e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,7.283814920810983e-05,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,9.861693979473785e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,0.0004677931428886,287.3414001464844,294.1499938964844,287.54998779296875,286.7452087402344,287.4711608886719,287.54937744140625,287.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1961895078420639,-0.0,-6.788364714793715e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,9.365097503177822e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.861902799457312e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,7.28396771592088e-05,297.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.861900616670027e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004678029799833,287.34088134765625,294.1499938964844,287.54998779296875,286.7501220703125,287.4718322753906,287.5494384765625,287.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.6117888114215475e-09,0.0009978367015719,-0.0137543706223368,0.0,0.0,0.0,-0.0075948191806674,60.0,0.1961560845375061,-0.0,-6.78864893188802e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.36517826630734e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.86198865575716e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,7.284030289156362e-05,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.861985745374112e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0004678070254158,287.34033203125,294.1499938964844,287.54998779296875,286.7550354003906,287.4725341796875,287.5494689941406,287.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978507878258,5.612796449838697e-09,0.0009978451998904,-0.0137570109218359,0.0,0.0,0.0,-0.0075953188352286,60.0,0.1961213648319244,-0.0,-6.78876617143942e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.364951256429777e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.861748549155892e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.283853483386338e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.861746366368608e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.0004677957040257,287.3392944335937,294.1499938964844,287.54998779296875,286.7648620605469,287.473876953125,287.549560546875,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1960458010435104,-0.0,-6.788436479610027e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.364951256429777e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.861748549155892e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.283853483386338e-05,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.861746366368608e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.0004677957040257,287.3392944335937,294.1499938964844,287.54998779296875,286.7648620605469,287.473876953125,287.549560546875,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1960458010435104,-0.0,-6.788436479610027e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.364048310089856e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.860797581495716e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,7.283151353476569e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.860795398708432e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,0.0004677506512962,287.3382568359375,294.1499938964844,287.54998779296875,286.7746887207031,287.4752197265625,287.5496520996094,287.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598709051923833e-09,0.0009977250592783,-0.0137201054021716,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1959578543901443,-0.0,-6.787126949348021e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.364048310089856e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.860797581495716e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,7.283151353476569e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.860795398708432e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,0.0004677506512962,287.3382568359375,294.1499938964844,287.54998779296875,286.7746887207031,287.4752197265625,287.5496520996094,287.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598709051923833e-09,0.0009977250592783,-0.0137201054021716,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1959578543901443,-0.0,-6.787126949348021e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.36244905460626e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.859113924903796e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,7.281907892320305e-05,297.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.859111742116512e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0004676708194892,287.3372497558594,294.1499938964844,287.54998779296875,286.7845153808594,287.4765319824219,287.5497131347656,287.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878632179154e-09,0.0009975547436624,-0.0136679131537675,0.0,0.0,0.0,-0.0075784604996442,60.0,0.1958552747964859,-0.0,-6.784809158943973e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.36244905460626e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.859113924903796e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,7.281907892320305e-05,297.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.859111742116512e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0004676708194892,287.3372497558594,294.1499938964844,287.54998779296875,286.7845153808594,287.4765319824219,287.5497131347656,287.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878632179154e-09,0.0009975547436624,-0.0136679131537675,0.0,0.0,0.0,-0.0075784604996442,60.0,0.1958552747964859,-0.0,-6.784809158943973e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.360205149278043e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.85675142146647e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,7.280162390088663e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.856749238679186e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.000467558769742,287.33624267578125,294.1499938964844,287.54998779296875,286.7943420410156,287.4778137207031,287.5497741699219,287.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.550828685585429e-09,0.0009973157430067,-0.0135946711525321,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1957380473613739,-0.0,-6.781557004842399e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.360205149278043e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.85675142146647e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,7.280162390088663e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.856749238679186e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.000467558769742,287.33624267578125,294.1499938964844,287.54998779296875,286.7943420410156,287.4778137207031,287.5497741699219,287.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.550828685585429e-09,0.0009973157430067,-0.0135946711525321,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1957380473613739,-0.0,-6.781557004842399e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,9.358931856695564e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.855410462478176e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.279172132257372e-05,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.85540755209513e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,0.0004674951778724,287.3357238769531,294.1499938964844,287.54998779296875,286.7992553710937,287.4784545898437,287.5497741699219,287.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.534960934028277e-09,0.0009971800027415,-0.0135531015694141,0.0,0.0,0.0,-0.007556733675301,60.0,0.1956761628389358,-0.0,-6.77971172535763e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.357451926916838e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.853851952357218e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,7.278021075762808e-05,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.853849041974172e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,0.0004674212541431,287.3352355957031,294.1499938964844,287.54998779296875,286.8041687011719,287.47906494140625,287.5498046875,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970276150852,5.516520573678463e-09,0.0009970220271497,-0.0135047920048236,0.0,0.0,0.0,-0.007547590881586,60.0,0.1956093907356262,-0.0,-6.777567307381105e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.354201756650582e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.850429341895506e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,7.275493408087641e-05,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.850427159108222e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,0.0004672589711844,287.3342590332031,294.1499938964844,287.54998779296875,286.81396484375,287.4803161621094,287.5498352050781,287.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476029407702754e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275194831192,60.0,0.1954671740531921,-0.0,-6.77286067229943e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.354201756650582e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.850429341895506e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,7.275493408087641e-05,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.850427159108222e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,0.0004672589711844,287.3342590332031,294.1499938964844,287.54998779296875,286.81396484375,287.4803161621094,287.5498352050781,287.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476029407702754e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275194831192,60.0,0.1954671740531921,-0.0,-6.77286067229943e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.350667824037372e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.846707689575852e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,7.272744551301003e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.846705506788568e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,0.0004670824564527,287.3332824707031,294.1499938964844,287.54998779296875,286.82379150390625,287.4815368652344,287.54986572265625,287.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1953164488077163,-0.0,-6.767743343516487e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.350667824037372e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.846707689575852e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,7.272744551301003e-05,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.846705506788568e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,0.0004670824564527,287.3332824707031,294.1499938964844,287.54998779296875,286.82379150390625,287.4815368652344,287.54986572265625,287.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1953164488077163,-0.0,-6.767743343516487e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.346958540845662e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.842801955528556e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.269859634106979e-05,297.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.842799772741272e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0004668972105719,287.33233642578125,294.1499938964844,287.54998779296875,286.8335876464844,287.48272705078125,287.5498962402344,287.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1951597183942794,-0.0,-6.762375193147818e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.346958540845662e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.842801955528556e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.269859634106979e-05,297.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.842799772741272e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0004668972105719,287.33233642578125,294.1499938964844,287.54998779296875,286.8335876464844,287.48272705078125,287.5498962402344,287.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1951597183942794,-0.0,-6.762375193147818e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.343219426227732e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.838863479672e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,7.266950706252828e-05,297.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.838861296884716e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,0.0004667104512918,287.3313903808594,294.1499938964844,287.54998779296875,286.8433837890625,287.48388671875,287.5499267578125,287.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339189090847185e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1949996352195739,-0.0,-6.756964410215005e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.343219426227732e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.838863479672e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,7.266950706252828e-05,297.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.838861296884716e-05,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,0.0004667104512918,287.3313903808594,294.1499938964844,287.54998779296875,286.8433837890625,287.48388671875,287.5499267578125,287.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339189090847185e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1949996352195739,-0.0,-6.756964410215005e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.341388795292004e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.836936078500004e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,7.265527528943494e-05,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.836933895712718e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,0.0004666190361604,287.3309326171875,294.1499938964844,287.54998779296875,286.8482971191406,287.4844665527344,287.5499267578125,287.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953160770237,5.3163842217429655e-09,0.0009953108383342,-0.0129804778844118,0.0,0.0,0.0,-0.0074483752250671,60.0,0.1949192434549331,-0.0,-6.7543176385243e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.339577081846072e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,9.835028322413564e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,7.264118175953627e-05,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.83502613962628e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.0004665285523515,287.3304748535156,294.1499938964844,287.54998779296875,286.8531799316406,287.48504638671875,287.5499267578125,287.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951231768354,5.293809834938656e-09,0.0009951179381459,-0.0129213379696011,0.0,0.0,0.0,-0.0074371853843331,60.0,0.1948390305042266,-0.0,-6.751697867457551e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.336070070276036e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.831335046328604e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,7.261389691848308e-05,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.83133286354132e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,0.000466353376396,287.3295593261719,294.1499938964844,287.54998779296875,286.86297607421875,287.4861755371094,287.5499267578125,287.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947440121322,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.194679856300354,-0.0,-6.746627434495167e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.336070070276036e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,9.831335046328604e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,7.261389691848308e-05,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.83133286354132e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,0.000466353376396,287.3295593261719,294.1499938964844,287.54998779296875,286.86297607421875,287.4861755371094,287.5499267578125,287.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947440121322,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.194679856300354,-0.0,-6.746627434495167e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.332924673799424e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.828023030422628e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,7.25894351489842e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.828020847635344e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,0.000466196303023,287.32867431640625,294.1499938964844,287.54998779296875,286.8727722167969,287.4873046875,287.5499572753906,287.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210923692544611e-09,0.000994408968836,-0.0127041889354586,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1945253908634185,-0.0,-6.74208209261451e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
