time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373200,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.332924673799424e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.828023030422628e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,7.25894351489842e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.828020847635344e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,0.000466196303023,287.32867431640625,294.1499938964844,287.54998779296875,286.8727722167969,287.4873046875,287.5499572753906,287.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210923692544611e-09,0.000994408968836,-0.0127041889354586,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1945253908634185,-0.0,-6.74208209261451e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.330036118626596e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.824980952544138e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.256697426782921e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.824979497352616e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,0.0004660520644392,287.3277893066406,294.1499938964844,287.54998779296875,286.8822326660156,287.4884033203125,287.5499572753906,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.194375604391098,-0.0,-6.737909785670126e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.330036118626596e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.824980952544138e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.256697426782921e-05,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.824979497352616e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893127441406,0.0,0.0,0.0004660520644392,287.3277893066406,294.1499938964844,287.54998779296875,286.8822326660156,287.4884033203125,287.5499572753906,287.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.194375604391098,-0.0,-6.737909785670126e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.327331645181404e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.822133142733946e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.25459394743666e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.822131687542424e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004659170226659,287.326904296875,294.1499938964844,287.54998779296875,286.8910522460937,287.4894714355469,287.5499572753906,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1942298859357834,-0.0,-6.734003932251653e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.327331645181404e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.822133142733946e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.25459394743666e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.822131687542424e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,0.0004659170226659,287.326904296875,294.1499938964844,287.54998779296875,286.8910522460937,287.4894714355469,287.5499572753906,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1942298859357834,-0.0,-6.734003932251653e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.326051076641306e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.820784180192275e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,7.253597868839279e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.820782725000754e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0004658530524466,287.32647705078125,294.1499938964844,287.54998779296875,286.89520263671875,287.489990234375,287.5499572753906,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936818387359,5.125280644335817e-09,0.0009936767164617,-0.01247981749475,0.0,0.0,0.0,-0.0073536373674869,60.0,0.1941584348678589,-0.0,-6.73215438951047e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.324793063569814e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.819459955906495e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.252619252540171e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.819457773119213e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004657902172766,287.3260498046875,294.1499938964844,287.54998779296875,286.8992004394531,287.4905090332031,287.5499572753906,287.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.109609624298628e-09,0.0009935427224263,-0.0124387610703706,0.0,0.0,0.0,-0.0073458682745695,60.0,0.1940874755382537,-0.0,-6.730338242277868e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.322358528152108e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.816895908443256e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.25072604836896e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.816894453251734e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004656686505768,287.3251953125,294.1499938964844,287.54998779296875,286.9066772460937,287.4915466308594,287.54998779296875,287.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276110819819e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308297432959,60.0,0.1939469128847122,-0.0,-6.726823897906797e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.322358528152108e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.816895908443256e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,7.25072604836896e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.816894453251734e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004656686505768,287.3251953125,294.1499938964844,287.54998779296875,286.9066772460937,287.4915466308594,287.54998779296875,287.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276110819819e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308297432959,60.0,0.1939469128847122,-0.0,-6.726823897906797e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.320130629930644e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.814550139708444e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,7.248992915265262e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.81454795692116e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.000465557386633,287.3243713378906,294.1499938964844,287.54998779296875,286.9135437011719,287.4925537109375,287.54998779296875,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517426579721e-09,0.0009930458618327,-0.0122865671291947,0.0,0.0,0.0,-0.0073170689865946,60.0,0.1938098967075348,-0.0,-6.72360940257022e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.320130629930644e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.814550139708444e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,7.248992915265262e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.81454795692116e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.000465557386633,287.3243713378906,294.1499938964844,287.54998779296875,286.9135437011719,287.4925537109375,287.54998779296875,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517426579721e-09,0.0009930458618327,-0.0122865671291947,0.0,0.0,0.0,-0.0073170689865946,60.0,0.1938098967075348,-0.0,-6.72360940257022e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.319034870713948e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.813396172830836e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.248140900628641e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.813394717639312e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,0.0004655026714317,287.3239440917969,294.1499938964844,287.54998779296875,286.9168395996094,287.4930725097656,287.54998779296875,287.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929342195391,5.037867456536561e-09,0.0009929292136803,-0.012250805273652,0.0,0.0,0.0,-0.0073103024624288,60.0,0.1937398761510849,-0.0,-6.722028444983152e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,9.318026422988623e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.812334610614926e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,7.247356552397832e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.81233242782764e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,0.000465452321805,287.32354736328125,294.1499938964844,287.54998779296875,286.91973876953125,287.4935607910156,287.54998779296875,287.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928266517817,5.0253019523438525e-09,0.0009928216459229,-0.0122178848832845,0.0,0.0,0.0,-0.0073040728457272,60.0,0.1936752498149871,-0.0,-6.720573253460317e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.316094656242058e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.81029952527024e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,7.245853339554742e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.810298070078716e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.000465355842607,287.3227233886719,294.1499938964844,287.54998779296875,286.9252624511719,287.4945373535156,287.54998779296875,287.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548175811767,0.0,0.0,0.0,-0.0072921393439173,60.0,0.1935436427593231,-0.0,-6.717786504850666e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.316094656242058e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.81029952527024e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,7.245853339554742e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.810298070078716e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,0.000465355842607,287.3227233886719,294.1499938964844,287.54998779296875,286.9252624511719,287.4945373535156,287.54998779296875,287.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548175811767,0.0,0.0,0.0,-0.0072921393439173,60.0,0.1935436427593231,-0.0,-6.717786504850666e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.315194620285185e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.809352195588872e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,7.245154120028019e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.809350740397348e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,0.0004653109062928,287.32232666015625,294.1499938964844,287.54998779296875,286.92779541015625,287.4950256347656,287.54998779296875,287.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925250196829,4.990018176442845e-09,0.0009925200138241,-0.0121254455298185,0.0,0.0,0.0,-0.0072865816764533,60.0,0.1934791058301925,-0.0,-6.716489053815168e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.314318594988436e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.808429604163392e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,7.24447236279957e-05,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,9.80842814897187e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0004652671632356,287.3219299316406,294.1499938964844,287.54998779296875,286.9301452636719,287.4955139160156,287.54998779296875,287.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924316545948,4.979102463664731e-09,0.0009924267651513,-0.0120968474075198,0.0,0.0,0.0,-0.0072811702266335,60.0,0.1934150457382202,-0.0,-6.715225708830985e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.31264876271598e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.806671005208044e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,7.243173604365438e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.806669550016522e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,0.0004651837807614,287.3211364746094,294.1499938964844,287.54998779296875,286.93438720703125,287.4964599609375,287.54998779296875,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708544321358,60.0,0.1932882815599441,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.31264876271598e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.806671005208044e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,7.243173604365438e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.806669550016522e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,0.0004651837807614,287.3211364746094,294.1499938964844,287.54998779296875,286.93438720703125,287.4964599609375,287.54998779296875,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708544321358,60.0,0.1932882815599441,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.311183384852484e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.805127774598076e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.242033461807296e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.805125591810791e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004651105846278,287.32037353515625,294.1499938964844,287.54998779296875,286.9379577636719,287.49737548828125,287.54998779296875,287.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1931651532649994,-0.0,-6.710704525403345e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.311183384852484e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,9.805127774598076e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.242033461807296e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.805125591810791e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004651105846278,287.32037353515625,294.1499938964844,287.54998779296875,286.9379577636719,287.49737548828125,287.54998779296875,287.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1931651532649994,-0.0,-6.710704525403345e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.30982641875744e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.803698776522653e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,7.240978447953239e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.803697321331128e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,0.0004650428600143,287.3196105957031,294.1499938964844,287.54998779296875,286.9408874511719,287.498291015625,287.54998779296875,287.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129903744439e-09,0.0009919479489326,-0.0119502050802111,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1930442154407501,-0.0,-6.708749111794532e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.30982641875744e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.803698776522653e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,7.240978447953239e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.803697321331128e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,0.0004650428600143,287.3196105957031,294.1499938964844,287.54998779296875,286.9408874511719,287.498291015625,287.54998779296875,287.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129903744439e-09,0.0009919479489326,-0.0119502050802111,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1930442154407501,-0.0,-6.708749111794532e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.30864698602818e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.802457498153672e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,7.24006094969809e-05,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.802455315366387e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0004649839829653,287.31884765625,294.1499938964844,287.54998779296875,286.94317626953125,287.4991760253906,287.54998779296875,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117060676217,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1929264813661575,-0.0,-6.707049493570595e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.30864698602818e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.802457498153672e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,7.24006094969809e-05,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.802455315366387e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0004649839829653,287.31884765625,294.1499938964844,287.54998779296875,286.94317626953125,287.4991760253906,287.54998779296875,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117060676217,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1929264813661575,-0.0,-6.707049493570595e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.308115841122344e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.80189724941738e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.239647675305605e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.801895794225857e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0004649574402719,287.3184814453125,294.1499938964844,287.54998779296875,286.9440612792969,287.4996337890625,287.54998779296875,287.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917706483975,4.901811845314796e-09,0.0009917657589539,-0.0118943536654114,0.0,0.0,0.0,-0.0072428537532687,60.0,0.1928687840700149,-0.0,-6.706283528501444e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.307610162068158e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.80136464932002e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,7.239254045998678e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.801363194128498e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0004649322072509,287.318115234375,294.1499938964844,287.54998779296875,286.9447937011719,287.50006103515625,287.54998779296875,287.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917167481034,4.8955115516946535e-09,0.0009917118586599,-0.0118778469040989,0.0,0.0,0.0,-0.0072397305630147,60.0,0.1928116083145141,-0.0,-6.705554511654557e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.306678839493544e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.80038385023363e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,7.238530088216066e-05,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.800382395042108e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,0.0004648856993298,287.3173828125,294.1499938964844,287.54998779296875,286.9457702636719,287.5009460449219,287.54998779296875,287.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1926986128091812,-0.0,-6.704212296426705e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3737487792969,0.0,0.0,9.306678839493544e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.80038385023363e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,7.238530088216066e-05,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.800382395042108e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,0.0004648856993298,287.3173828125,294.1499938964844,287.54998779296875,286.9457702636719,287.5009460449219,287.54998779296875,287.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1926986128091812,-0.0,-6.704212296426705e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.30594396777451e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.799610415939242e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.237958197947592e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.799608233151956e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.0004648489993996,287.316650390625,294.1499938964844,287.54998779296875,286.94610595703125,287.50177001953125,287.54998779296875,287.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746384331274e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1925892233848571,-0.0,-6.703153587750421e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.30594396777451e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.799610415939242e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.237958197947592e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.799608233151956e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,0.0004648489993996,287.316650390625,294.1499938964844,287.54998779296875,286.94610595703125,287.50177001953125,287.54998779296875,287.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746384331274e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1925892233848571,-0.0,-6.703153587750421e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.305562707595529e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.79920878307894e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.237662066472694e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.799207327887416e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,0.0004648299945984,287.31622314453125,294.1499938964844,287.54998779296875,286.94598388671875,287.5022888183594,287.54998779296875,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914985857903,4.8700008470348174e-09,0.0009914936963468,-0.0118110105395317,0.0,0.0,0.0,-0.0072270836681127,60.0,0.1925248503684997,-0.0,-6.70260433821568e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.305311687057838e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.798943938221782e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,7.237466343212873e-05,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,9.79894248303026e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,0.0004648174508474,287.3159484863281,294.1499938964844,287.54998779296875,286.9457702636719,287.50262451171875,287.54998779296875,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.866868241748534e-09,0.0009914668044075,-0.0118028037250041,0.0,0.0,0.0,-0.007225529756397,60.0,0.1924819499254226,-0.0,-6.702241961420441e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.304856939706951e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.798465180210768e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.237112731672823e-05,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.798463725019246e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.0004647947498597,287.31524658203125,294.1499938964844,287.54998779296875,286.9447937011719,287.5034484863281,287.54998779296875,287.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200331163218e-09,0.0009914183756336,-0.0117879547178745,0.0,0.0,0.0,-0.0072227204218506,60.0,0.192377969622612,-0.0,-6.70158684101807e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.304856939706951e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.798465180210768e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.237112731672823e-05,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.798463725019246e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,0.0004647947498597,287.31524658203125,294.1499938964844,287.54998779296875,286.9447937011719,287.5034484863281,287.54998779296875,287.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200331163218e-09,0.0009914183756336,-0.0117879547178745,0.0,0.0,0.0,-0.0072227204218506,60.0,0.192377969622612,-0.0,-6.70158684101807e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.304678678745404e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,9.798278188100085e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,7.236974488478154e-05,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.7982760053128e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,0.0004647859022952,287.3149108886719,294.1499938964844,287.54998779296875,286.9440612792969,287.5038452148437,287.54998779296875,287.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.858983881916856e-09,0.0009913995163515,-0.0117821469902992,0.0,0.0,0.0,-0.0072216219268739,60.0,0.1923270374536514,-0.0,-6.701331045633196e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.304528794018552e-05,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.798119572224095e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.236857345560566e-05,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.798118117032573e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,0.000464778393507,287.3145446777344,294.1499938964844,287.54998779296875,286.94317626953125,287.5042419433594,287.54998779296875,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913883404806,4.857112045897338e-09,0.0009913835674524,-0.0117772435769438,0.0,0.0,0.0,-0.0072206943295896,60.0,0.1922766268253326,-0.0,-6.70111433009879e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.304304694524036e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.797883831197396e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,7.236683450173587e-05,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.797882376005872e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004647672467399,287.3138732910156,294.1499938964844,287.54998779296875,286.9408874511719,287.5050354003906,287.54998779296875,287.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913643589243,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1921771615743637,-0.0,-6.700791743696757e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.304304694524036e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.797883831197396e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,7.236683450173587e-05,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.797882376005872e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004647672467399,287.3138732910156,294.1499938964844,287.54998779296875,286.9408874511719,287.5050354003906,287.54998779296875,287.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913643589243,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1921771615743637,-0.0,-6.700791743696757e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
