time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375540,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.304271952714772e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.797849634196608e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,7.236657984321937e-05,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.797848179005086e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004647656460292,287.3132019042969,294.1499938964844,287.54998779296875,286.9379577636719,287.5058288574219,287.54998779296875,287.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911050872739e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1920812577009201,-0.0,-6.70074413733346e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.304271952714772e-05,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.797849634196608e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,7.236657984321937e-05,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.797848179005086e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0004647656460292,287.3132019042969,294.1499938964844,287.54998779296875,286.9379577636719,287.5058288574219,287.54998779296875,287.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911050872739e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1920812577009201,-0.0,-6.70074413733346e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.304324339609592e-05,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.797904931474476e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.236698729684576e-05,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.797902748687191e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.000464768265374,287.3125305175781,294.1499938964844,287.54998779296875,286.93438720703125,287.506591796875,287.54998779296875,287.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.0117705622687935,0.0,0.0,0.0,-0.0072194286622107,60.0,0.1919871717691421,-0.0,-6.700819454863449e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.304324339609592e-05,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.797904931474476e-05,297.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.236698729684576e-05,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.797902748687191e-05,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.000464768265374,287.3125305175781,294.1499938964844,287.54998779296875,286.93438720703125,287.506591796875,287.54998779296875,287.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.0117705622687935,0.0,0.0,0.0,-0.0072194286622107,60.0,0.1919871717691421,-0.0,-6.700819454863449e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.304556442657486e-05,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.798148676054552e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,7.236879173433408e-05,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.79814722086303e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0004647799069061,287.3118896484375,294.1499938964844,287.54998779296875,286.9301452636719,287.50732421875,287.54998779296875,287.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452218232083e-09,0.0009913863614201,-0.0117781348526477,0.0,0.0,0.0,-0.0072208624333143,60.0,0.1918964236974716,-0.0,-6.701153409949256e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.304556442657486e-05,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.798148676054552e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,7.236879173433408e-05,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.79814722086303e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,0.0004647799069061,287.3118896484375,294.1499938964844,287.54998779296875,286.9301452636719,287.50732421875,287.54998779296875,287.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452218232083e-09,0.0009913863614201,-0.0117781348526477,0.0,0.0,0.0,-0.0072208624333143,60.0,0.1918964236974716,-0.0,-6.701153409949256e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.30471287574619e-05,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.798313112696631e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,7.237000681925565e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.79831165750511e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,0.0004647877067327,287.31158447265625,294.1499938964844,287.54998779296875,286.92779541015625,287.5076904296875,287.54998779296875,287.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859395996703597e-09,0.0009914030088111,-0.0117832273244857,0.0,0.0,0.0,-0.007221826352179,60.0,0.1918519288301468,-0.0,-6.701378651996492e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.304898412665352e-05,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.798509563552216e-05,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,7.237145473482087e-05,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.798507380764931e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,0.0004647969908546,287.3112487792969,294.1499938964844,287.54998779296875,286.9252624511719,287.5080871582031,287.54998779296875,287.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861713254200595e-09,0.0009914227994158,-0.0117892976850271,0.0,0.0,0.0,-0.0072229751385748,60.0,0.1918080151081085,-0.0,-6.701646526607874e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.305341518484056e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.798975224839523e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,7.237489626277238e-05,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.798973769648e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0004648191388696,287.3106384277344,294.1499938964844,287.54998779296875,286.91973876953125,287.5087890625,287.54998779296875,287.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.00722570810467,60.0,0.1917214542627334,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.305341518484056e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.798975224839523e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,7.237489626277238e-05,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.798973769648e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0004648191388696,287.3106384277344,294.1499938964844,287.54998779296875,286.91973876953125,287.5087890625,287.54998779296875,287.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.00722570810467,60.0,0.1917214542627334,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.305962885264309e-05,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.7996300610248e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.237973477458581e-05,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.799628605833276e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0004648502217605,287.3099975585937,294.1499938964844,287.54998779296875,286.9135437011719,287.509521484375,287.54998779296875,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1916382312774658,-0.0,-6.70317916728891e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.305962885264309e-05,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.7996300610248e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,7.237973477458581e-05,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.799628605833276e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0004648502217605,287.3099975585937,294.1499938964844,287.54998779296875,286.9135437011719,287.509521484375,287.54998779296875,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1916382312774658,-0.0,-6.70317916728891e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.30643655010499e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.800128464121372e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,7.238341640913859e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.800127008929849e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0004648738831747,287.3096008300781,294.1499938964844,287.54998779296875,286.9089660644531,287.5099792480469,287.54998779296875,287.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880870374535107e-09,0.0009915865957736,-0.0118394894525408,0.0,0.0,0.0,-0.0072324718348681,60.0,0.1915827840566635,-0.0,-6.703861288315238e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.306661377195268e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.800365660339594e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,7.2385162638966e-05,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,9.800364205148072e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0004648851172532,287.30938720703125,294.1499938964844,287.54998779296875,286.9066772460937,287.5102233886719,287.54998779296875,287.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883670357003211e-09,0.0009916104609146,-0.0118468245491385,0.0,0.0,0.0,-0.007233859039843,60.0,0.191556692123413,-0.0,-6.704185295802746e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.30752939893864e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.801278793020174e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,7.239190745167434e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.801277337828652e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004649285110644,287.30877685546875,294.1499938964844,287.54998779296875,286.8992004394531,287.5108947753906,287.54998779296875,287.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479488370962e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.1914782971143722,-0.0,-6.705435140474948e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.30752939893864e-05,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.801278793020174e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,7.239190745167434e-05,297.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.801277337828652e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,0.0004649285110644,287.30877685546875,294.1499938964844,287.54998779296875,286.8992004394531,287.5108947753906,287.54998779296875,287.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479488370962e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.1914782971143722,-0.0,-6.705435140474948e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.307997970608994e-05,297.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.801772830542176e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.239555998239666e-05,297.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,9.801771375350654e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0004649519105441,287.3085021972656,294.1499938964844,287.54998779296875,286.89520263671875,287.51123046875,287.54998779296875,287.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.90031926148049e-09,0.0009917529532685,-0.0118904430419206,0.0,0.0,0.0,-0.0072421133518218,60.0,0.1914398968219757,-0.0,-6.706110866616656e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.308494918514044e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.802295971894635e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,7.239941623993218e-05,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.802294516703114e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0004649767361115,287.3081970214844,294.1499938964844,287.54998779296875,286.8910522460937,287.5115966796875,287.54998779296875,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906506756441331e-09,0.0009918058058246,-0.0119066536426544,0.0,0.0,0.0,-0.0072451811283826,60.0,0.1914020180702209,-0.0,-6.706826383151565e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.309552115155384e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.803409193409608e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,7.240764534799382e-05,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.803407738218084e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0004650295886676,287.3076171875,294.1499938964844,287.54998779296875,286.8822326660156,287.5122375488281,287.54998779296875,287.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1913274377584457,-0.0,-6.708349786777036e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.309552115155384e-05,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.803409193409608e-05,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,7.240764534799382e-05,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.803407738218084e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0004650295886676,287.3076171875,294.1499938964844,287.54998779296875,286.8822326660156,287.5122375488281,287.54998779296875,287.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.1913274377584457,-0.0,-6.708349786777036e-08,0.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.050000000745058,9.310794121120124e-05,297.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.050000000745058,9.804717410588636e-05,297.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.050000000745058,7.241730781970546e-05,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.050000000745058,9.804715955397114e-05,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.355224609375,0.0,0.050000000745058,0.000465091667138,287.3070373535156,291.1499938964844,287.54998779296875,286.8727722167969,287.5129089355469,287.5500793457031,287.2695617675781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817163795232,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1914265304803848,-0.0,-6.71014035447115e-08,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.050000000745058,9.310794121120124e-05,297.8295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.050000000745058,9.804717410588636e-05,297.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.050000000745058,7.241730781970546e-05,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.050000000745058,9.804715955397114e-05,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.355224609375,0.0,0.050000000745058,0.000465091667138,287.3070373535156,291.1499938964844,287.54998779296875,286.8727722167969,287.5129089355469,287.5500793457031,287.2695617675781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817163795232,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1914265304803848,-0.0,-6.71014035447115e-08,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2966003417969,0.6335982084274292,0.050000000745058,0.0408326424658298,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967224121094,0.6335982084274292,0.050000000745058,0.0429987423121929,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967224121094,0.6335982084274292,0.050000000745058,0.0317587256431579,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2966613769531,0.6335982084274292,0.050000000745058,0.0429987423121929,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2964172363281,0.6335982084274292,0.050000000745058,0.203967347741127,287.2853698730469,291.1499938964844,287.5506896972656,286.8685607910156,293.99169921875,295.7206115722656,287.3812561035156,1.0,0.10969839990139,0.0113635109737515,0.0113635109737515,1.0,1.0,-0.433519184589386,8.390425705329108e-07,0.4335183501243591,-0.1288151741027832,0.0,0.0,0.0,10.23429012298584,60.0,916.0613403320312,-0.0,12.277448654174805,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.6315486431121826,0.050000000745058,0.0452311113476753,297.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.6315486431121826,0.050000000745058,0.0476305373013019,297.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.6315486431121826,0.050000000745058,0.0351797528564929,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.6315486431121826,0.050000000745058,0.0476305373013019,297.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.6315486431121826,0.050000000745058,0.2259387522935867,287.828125,291.1499938964844,287.552734375,286.8656616210937,294.8841857910156,297.8407287597656,288.333251953125,1.0,0.121091105043888,0.022727021947503,0.022727021947503,1.0,1.0,-0.4819514453411102,3.4622426028363407e-06,0.4819479882717132,-0.1414665430784225,0.0,0.0,0.0,12.501429557800291,60.0,1897.7481689453125,-0.0,16.678808212280273,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43365478515625,0.5711503028869629,0.050000000745058,0.0456796362996101,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43365478515625,0.5711503028869629,0.050000000745058,0.0481028594076633,297.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.43365478515625,0.5711503028869629,0.050000000745058,0.0355286076664924,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.43365478515625,0.5711503028869629,0.050000000745058,0.0481028594076633,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43365478515625,0.5711503028869629,0.050000000745058,0.22817924618721,289.5009765625,291.1499938964844,287.56072998046875,286.8636779785156,294.86456298828125,297.8917541503906,289.8051452636719,1.0,0.1406027227640152,0.0454540438950061,0.0454540438950061,1.0,1.0,-0.4867255985736847,3.585641388781369e-05,0.4866897463798523,-0.1424972862005233,0.0,0.0,0.0,20.012266159057617,60.0,1848.3612060546875,-0.0,23.190399169921875,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43365478515625,0.5711503028869629,0.050000000745058,0.0456796362996101,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.43365478515625,0.5711503028869629,0.050000000745058,0.0481028594076633,297.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.43365478515625,0.5711503028869629,0.050000000745058,0.0355286076664924,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.43365478515625,0.5711503028869629,0.050000000745058,0.0481028594076633,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43365478515625,0.5711503028869629,0.050000000745058,0.22817924618721,289.5009765625,291.1499938964844,287.56072998046875,286.8636779785156,294.86456298828125,297.8917541503906,289.8051452636719,1.0,0.1406027227640152,0.0454540438950061,0.0454540438950061,1.0,1.0,-0.4867255985736847,3.585641388781369e-05,0.4866897463798523,-0.1424972862005233,0.0,0.0,0.0,20.012266159057617,60.0,1848.3612060546875,-0.0,23.190399169921875,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133056640625,0.5493783354759216,0.050000000745058,0.0458169542253017,297.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133056640625,0.5493783354759216,0.050000000745058,0.0482474602758884,297.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133056640625,0.5493783354759216,0.050000000745058,0.035635408014059,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133056640625,0.5493783354759216,0.050000000745058,0.0482474602758884,297.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133056640625,0.5493783354759216,0.050000000745058,0.2288651764392852,290.06768798828125,291.1499938964844,287.5666198730469,286.8645324707031,294.8525390625,297.8685302734375,290.329345703125,1.0,0.1490102112293243,0.0568175576627254,0.0568175576627254,1.0,1.0,-0.488188773393631,0.0001005744197755,0.4880882203578949,-0.1427408903837204,0.0,0.0,0.0,23.679105758666992,60.0,1674.1552734375,-0.0,26.34449005126953,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5206604003906,0.5325537919998169,0.050000000745058,0.0459483787417411,297.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5206604003906,0.5325537919998169,0.050000000745058,0.0483858585357666,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5206604003906,0.5325537919998169,0.050000000745058,0.0357376299798488,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5206604003906,0.5325537919998169,0.050000000745058,0.0483858585357666,297.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5206604003906,0.5325537919998169,0.050000000745058,0.2295216768980026,290.569091796875,291.1499938964844,287.5736999511719,286.8665771484375,294.8426208496094,297.8507385253906,290.8074035644531,1.0,0.1565771251916885,0.2454540431499481,0.2454540431499481,0.9973306655883788,1.0,-0.4895893335342407,0.0323029160499572,0.4572864174842834,-0.1109755709767341,0.0,0.0,0.0,27.19817924499512,60.0,1505.037353515625,-0.0,29.377872467041016,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.5096204280853271,0.050000000745058,0.0461884438991546,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.5096204280853271,0.050000000745058,0.0486386567354202,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.5096204280853271,0.050000000745058,0.035924345254898,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.5096204280853271,0.050000000745058,0.0486386567354202,297.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.5096204280853271,0.050000000745058,0.2307208478450775,291.4465026855469,291.1499938964844,287.59136962890625,286.8740539550781,294.2291564941406,297.8285217285156,291.6366882324219,1.0,0.1693981438875198,0.6227270364761353,0.6227270364761353,0.991991937160492,1.0,-0.4921475946903229,0.1854845434427261,0.3066630661487579,0.0410281419754028,0.0,0.0,0.0,33.63878631591797,60.0,1124.6103515625,-0.0,34.94411087036133,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.5096204280853271,0.050000000745058,0.0461884438991546,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.5096204280853271,0.050000000745058,0.0486386567354202,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.5096204280853271,0.050000000745058,0.035924345254898,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.5096204280853271,0.050000000745058,0.0486386567354202,297.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40655517578125,0.5096204280853271,0.050000000745058,0.2307208478450775,291.4465026855469,291.1499938964844,287.59136962890625,286.8740539550781,294.2291564941406,297.8285217285156,291.6366882324219,1.0,0.1693981438875198,0.6227270364761353,0.6227270364761353,0.991991937160492,1.0,-0.4921475946903229,0.1854845434427261,0.3066630661487579,0.0410281419754028,0.0,0.0,0.0,33.63878631591797,60.0,1124.6103515625,-0.0,34.94411087036133,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4955050051212311,0.050000000745058,0.04639233648777,297.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4955050051212311,0.050000000745058,0.048853363841772,297.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4955050051212311,0.050000000745058,0.0360829308629035,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4955050051212311,0.050000000745058,0.048853363841772,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4955050051212311,0.050000000745058,0.2317393273115158,291.9600830078125,291.1499938964844,287.6134338378906,286.88580322265625,293.3946533203125,297.81866455078125,292.0394897460937,1.0,0.1795526444911956,1.0,1.0,0.9866532683372498,1.0,-0.4943201541900635,0.2150362133979797,0.2792839407920837,0.0700718984007835,0.0,0.0,0.0,39.0963134765625,60.0,575.9085083007812,-0.0,39.73810958862305,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4955050051212311,0.050000000745058,0.04639233648777,297.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4955050051212311,0.050000000745058,0.048853363841772,297.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4955050051212311,0.050000000745058,0.0360829308629035,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4955050051212311,0.050000000745058,0.048853363841772,297.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9427185058594,0.4955050051212311,0.050000000745058,0.2317393273115158,291.9600830078125,291.1499938964844,287.6134338378906,286.88580322265625,293.3946533203125,297.81866455078125,292.0394897460937,1.0,0.1795526444911956,1.0,1.0,0.9866532683372498,1.0,-0.4943201541900635,0.2150362133979797,0.2792839407920837,0.0700718984007835,0.0,0.0,0.0,39.0963134765625,60.0,575.9085083007812,-0.0,39.73810958862305,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4878863096237182,0.050000000745058,0.0465236008167266,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4878863096237182,0.050000000745058,0.0489915907382965,297.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4878863096237182,0.050000000745058,0.0361850224435329,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4878863096237182,0.050000000745058,0.0489915907382965,297.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4878863096237182,0.050000000745058,0.2323950231075287,292.2023620605469,291.1499938964844,287.6329650878906,286.8974609375,293.38348388671875,297.8153686523437,292.2811279296875,1.0,0.185779720544815,1.0,1.0,0.9871913194656372,1.0,-0.4957188665866852,0.2157235145568847,0.2799953520298004,0.0705416575074195,0.0,0.0,0.0,42.60765838623047,60.0,433.281005859375,-0.0,42.8499755859375,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2625732421875,0.4858278632164001,0.050000000745058,0.0465610101819038,297.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2625732421875,0.4858278632164001,0.050000000745058,0.0490309856832027,297.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2625732421875,0.4858278632164001,0.050000000745058,0.0362141169607639,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2625732421875,0.4858278632164001,0.050000000745058,0.0490309856832027,297.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2625732421875,0.4858278632164001,0.050000000745058,0.2325818836688995,292.27783203125,290.6499938964844,287.6395874023437,286.9015808105469,293.38653564453125,297.8148498535156,292.3544311523437,1.0,0.1875135898590088,1.0,1.0,0.9873612523078918,1.0,-0.496117502450943,0.2158780097961425,0.2802394926548004,0.0706404373049736,0.0,0.0,0.0,43.608428955078125,48.0,403.6307678222656,-0.0,43.740020751953125,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5462341308594,0.4835447072982788,0.050000000745058,0.0466030836105346,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5462341308594,0.4835447072982788,0.050000000745058,0.0490752905607223,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5462341308594,0.4835447072982788,0.050000000745058,0.0362468399107456,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5462341308594,0.4835447072982788,0.050000000745058,0.0490752905607223,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5462341308594,0.4835447072982788,0.050000000745058,0.2327920496463775,292.5586853027344,290.1499938964844,287.6695861816406,286.92108154296875,293.40106201171875,297.8149108886719,292.61883544921875,1.0,0.1889597028493881,1.0,1.0,0.988069236278534,1.0,-0.4965661466121673,0.2159975171089172,0.2805686295032501,0.0708447247743606,0.0,0.0,0.0,44.73545837402344,36.0,304.9447021484375,-0.0,44.74394226074219,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5462341308594,0.4835447072982788,0.050000000745058,0.0466030836105346,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5462341308594,0.4835447072982788,0.050000000745058,0.0490752905607223,297.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5462341308594,0.4835447072982788,0.050000000745058,0.0362468399107456,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5462341308594,0.4835447072982788,0.050000000745058,0.0490752905607223,297.8151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5462341308594,0.4835447072982788,0.050000000745058,0.2327920496463775,292.5586853027344,290.1499938964844,287.6695861816406,286.92108154296875,293.40106201171875,297.8149108886719,292.61883544921875,1.0,0.1889597028493881,1.0,1.0,0.988069236278534,1.0,-0.4965661466121673,0.2159975171089172,0.2805686295032501,0.0708447247743606,0.0,0.0,0.0,44.73545837402344,36.0,304.9447021484375,-0.0,44.74394226074219,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
