time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377700,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6629943847656,0.4847679436206817,0.050000000745058,0.0465804785490036,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6629943847656,0.4847679436206817,0.050000000745058,0.0490514859557151,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6629943847656,0.4847679436206817,0.050000000745058,0.0362292602658271,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6629943847656,0.4847679436206817,0.050000000745058,0.0490514859557151,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6629943847656,0.4847679436206817,0.050000000745058,0.2326791435480117,292.6738586425781,290.1499938964844,287.6859436035156,286.9320983886719,293.4094543457031,297.8159484863281,292.72625732421875,1.0,0.1877611130475998,1.0,1.0,0.988423228263855,1.0,-0.4963254034519195,0.2158561199903488,0.2804692685604095,0.07086743414402,0.0,0.0,0.0,44.132083892822266,36.0,265.8224182128906,-0.0,44.20615768432617,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7647705078125,0.4872715473175049,0.050000000745058,0.0465347021818161,297.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7647705078125,0.4872715473175049,0.050000000745058,0.0490032844245433,297.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7647705078125,0.4872715473175049,0.050000000745058,0.0361936576664447,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7647705078125,0.4872715473175049,0.050000000745058,0.0490032844245433,297.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7647705078125,0.4872715473175049,0.050000000745058,0.2324504852294922,292.77423095703125,289.6499938964844,287.703125,286.9439697265625,293.41131591796875,297.8174133300781,292.81982421875,1.0,0.1854835152626037,1.0,1.0,0.958810567855835,1.0,-0.4958377480506897,0.2160787582397461,0.2797589898109436,0.0713177770376205,0.0,0.0,0.0,42.90917205810547,25.0,231.1185302734375,-0.0,43.11784744262695,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8972473144531,0.4933062195777893,0.050000000745058,0.0464288331568241,297.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8972473144531,0.4933062195777893,0.050000000745058,0.0488917976617813,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8972473144531,0.4933062195777893,0.050000000745058,0.0361113138496875,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8972473144531,0.4933062195777893,0.050000000745058,0.0488917976617813,297.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8972473144531,0.4933062195777893,0.050000000745058,0.2319216281175613,292.9047546386719,289.6499938964844,287.7317199707031,286.96417236328125,293.4061279296875,297.82037353515625,292.940673828125,1.0,0.1802698820829391,1.0,1.0,0.912348747253418,1.0,-0.4947098791599273,0.2165751159191131,0.2781347632408142,0.0722685381770134,0.0,0.0,0.0,40.08002471923828,25.0,182.8792419433593,-0.0,40.608055114746094,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9282531738281,0.4954396486282348,0.050000000745058,0.0463933981955051,297.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9282531738281,0.4954396486282348,0.050000000745058,0.0488544814288616,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9282531738281,0.4954396486282348,0.050000000745058,0.0360837541520595,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9282531738281,0.4954396486282348,0.050000000745058,0.0488544814288616,297.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9282531738281,0.4954396486282348,0.050000000745058,0.2317446321249008,292.935302734375,289.1499938964844,287.7398986816406,286.97003173828125,293.4035339355469,297.8212890625,292.9689025878906,1.0,0.178501009941101,1.0,1.0,0.8995853662490845,1.0,-0.4943321347236633,0.2167525887489318,0.2775795459747314,0.0725891962647438,0.0,0.0,0.0,39.13307571411133,25.0,171.05096435546875,-0.0,39.770469665527344,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0074157714844,0.5001890659332275,0.050000000745058,0.0463188327848911,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0074157714844,0.5001890659332275,0.050000000745058,0.0487759634852409,297.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0074157714844,0.5001890659332275,0.050000000745058,0.0360257588326931,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0074157714844,0.5001890659332275,0.050000000745058,0.0487759634852409,297.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0074157714844,0.5001890659332275,0.050000000745058,0.2313721626996994,293.01318359375,289.1499938964844,287.764404296875,286.9878234863281,293.39215087890625,297.8240661621094,293.0406494140625,1.0,0.1750012934207916,1.0,1.0,0.8625472187995911,1.0,-0.4935375154018402,0.21762515604496,0.2759123742580414,0.07380211353302,0.0,0.0,0.0,37.14079666137695,25.0,139.51416015625,-0.0,38.012393951416016,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0475158691406,0.5027546882629395,0.050000000745058,0.0462810844182968,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0475158691406,0.5027546882629395,0.050000000745058,0.048736210912466,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0475158691406,0.5027546882629395,0.050000000745058,0.0359963998198509,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0475158691406,0.5027546882629395,0.050000000745058,0.048736210912466,297.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0475158691406,0.5027546882629395,0.050000000745058,0.2311836034059524,293.0525817871094,288.6499938964844,287.7796325683594,286.9989624023437,293.3817749023437,297.8257751464844,293.07672119140625,1.0,0.1731274425983429,1.0,1.0,0.840360164642334,1.0,-0.4931352436542511,0.2183790057897567,0.2747562229633331,0.0747436955571174,0.0,0.0,0.0,36.13240051269531,25.0,122.23978424072266,-0.0,37.12467193603516,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12567138671875,0.5090277194976807,0.050000000745058,0.0461959764361381,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12567138671875,0.5090277194976807,0.050000000745058,0.0486465878784656,297.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.12567138671875,0.5090277194976807,0.050000000745058,0.0359302014112472,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.12567138671875,0.5090277194976807,0.050000000745058,0.0486465878784656,297.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.12567138671875,0.5090277194976807,0.050000000745058,0.2307584583759308,293.1283264160156,288.1499938964844,287.822021484375,287.03045654296875,293.1382141113281,297.8302917480469,293.1368713378906,1.0,0.1688281893730163,1.0,1.0,0.6785341501235962,1.0,-0.4922283589839935,0.2335124313831329,0.2587159276008606,0.0902852639555931,0.0,0.0,0.0,33.86107635498047,25.0,42.60334014892578,-0.0,35.13230895996094,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.12567138671875,0.5090277194976807,0.050000000745058,0.0461959764361381,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.12567138671875,0.5090277194976807,0.050000000745058,0.0486465878784656,297.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.12567138671875,0.5090277194976807,0.050000000745058,0.0359302014112472,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.12567138671875,0.5090277194976807,0.050000000745058,0.0486465878784656,297.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.12567138671875,0.5090277194976807,0.050000000745058,0.2307584583759308,293.1283264160156,288.1499938964844,287.822021484375,287.03045654296875,293.1382141113281,297.8302917480469,293.1368713378906,1.0,0.1688281893730163,1.0,1.0,0.6785341501235962,1.0,-0.4922283589839935,0.2335124313831329,0.2587159276008606,0.0902852639555931,0.0,0.0,0.0,33.86107635498047,25.0,42.60334014892578,-0.0,35.13230895996094,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.09942626953125,0.5145204067230225,0.050000000745058,0.0461290888488292,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.09942626953125,0.5145204067230225,0.050000000745058,0.0485761538147926,297.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09942626953125,0.5145204067230225,0.050000000745058,0.0358781814575195,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.09942626953125,0.5145204067230225,0.050000000745058,0.0485761538147926,297.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.09942626953125,0.5145204067230225,0.050000000745058,0.2304243594408035,293.0947570800781,287.6499938964844,287.8667907714844,287.0642395019531,292.1640319824219,297.8342590332031,293.0565490722656,1.0,0.1653923839330673,1.0,1.0,0.5167080760002136,1.0,-0.4915155172348022,0.2883709073066711,0.2031446248292923,0.14533132314682,0.0,0.0,0.0,32.08243942260742,25.0,-190.88917541503903,-0.0,33.58372116088867,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.09942626953125,0.5145204067230225,0.050000000745058,0.0461290888488292,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.09942626953125,0.5145204067230225,0.050000000745058,0.0485761538147926,297.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09942626953125,0.5145204067230225,0.050000000745058,0.0358781814575195,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.09942626953125,0.5145204067230225,0.050000000745058,0.0485761538147926,297.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.09942626953125,0.5145204067230225,0.050000000745058,0.2304243594408035,293.0947570800781,287.6499938964844,287.8667907714844,287.0642395019531,292.1640319824219,297.8342590332031,293.0565490722656,1.0,0.1653923839330673,1.0,1.0,0.5167080760002136,1.0,-0.4915155172348022,0.2883709073066711,0.2031446248292923,0.14533132314682,0.0,0.0,0.0,32.08243942260742,25.0,-190.88917541503903,-0.0,33.58372116088867,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.99664306640625,0.543070375919342,0.050000000745058,0.0458628796041011,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.99664306640625,0.543070375919342,0.050000000745058,0.048295821994543,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.99664306640625,0.543070375919342,0.050000000745058,0.035671129822731,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.99664306640625,0.543070375919342,0.050000000745058,0.048295821994543,297.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9910888671875,0.6292989253997803,0.1432826817035675,0.3381209671497345,292.9808349609375,287.6499938964844,287.8899841308594,287.0819091796875,291.25201416015625,297.8356018066406,292.894287109375,1.0,0.1653898656368255,1.0,1.0,0.4357950389385223,1.0,-0.6193748116493225,0.4215632379055023,0.1978115439414978,0.2433358281850814,0.0,0.0,0.0,25.94063186645508,25.0,-436.0315246582031,-0.0,40.868743896484375,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.632080078125,0.6300925016403198,0.050000000745058,0.0454060770571231,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.632080078125,0.6300925016403198,0.050000000745058,0.0478147864341735,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.632080078125,0.6300925016403198,0.050000000745058,0.0353158377110958,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.632080078125,0.6300925016403198,0.050000000745058,0.0478147864341735,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.528564453125,0.8844387531280518,0.1447616815567016,0.6313307881355286,292.5249328613281,287.1499938964844,287.9136657714844,287.1000366210937,290.2535095214844,297.812744140625,292.35601806640625,1.0,0.1700498610734939,1.0,1.0,0.3486360311508178,1.0,-0.847792387008667,0.6603918671607971,0.1874005049467086,0.4430164992809295,0.0,0.0,0.0,16.046802520751953,25.0,-1039.776123046875,-0.0,66.11993408203125,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.55499267578125,0.9525625705718994,0.1371079534292221,0.1179460063576698,297.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7276611328125,0.6897413730621338,0.050000000745058,0.0476527400314807,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.727783203125,0.6897413730621338,0.1341102719306945,0.0351961515843868,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7273254394531,0.6897413730621338,0.050000000745058,0.0476527400314807,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.558349609375,0.9189146161079408,0.1460372060537338,0.5363040566444397,291.54278564453125,287.1499938964844,287.9516906738281,287.1293640136719,288.9133605957031,297.7591247558594,291.3673400878906,1.0,0.1751026809215545,1.0,1.0,0.2118845283985138,1.0,-0.9395997524261476,0.8544054627418518,0.0851943045854568,0.6140726208686829,0.0,0.0,0.0,12.916522026062012,25.0,-1525.868896484375,-0.0,68.07693481445312,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624206542969,0.9640084505081176,0.1353711038827896,0.1219430193305015,297.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4104919433594,0.6898784041404724,0.050000000745058,0.0476524233818054,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3466186523437,0.8422543406486511,0.1345910727977752,0.064627319574356,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.410400390625,0.6898784041404724,0.050000000745058,0.0476524233818054,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760314941406,0.9009649157524108,0.1463302075862884,0.5078921318054199,291.2587280273437,286.6499938964844,287.9623107910156,287.1375732421875,288.6788635253906,297.7447814941406,291.0944519042969,1.0,0.176346942782402,1.0,1.0,0.1743180155754089,1.0,-0.94777250289917,0.883801281452179,0.0639711990952491,0.6414902210235596,0.0,0.0,0.0,13.004220962524414,45.0,-1574.404541015625,-0.0,69.49824523925781,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.9680705070495604,0.1310559064149856,0.1197585985064506,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6033020019531,0.9242448210716248,0.1311576813459396,0.1112346649169921,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5840148925781,0.9650443196296692,0.1316142678260803,0.0922761708498001,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7093200683594,0.6973679661750793,0.050000000745058,0.0476388558745384,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6055603027344,0.8791031241416931,0.1473710089921951,0.4584876000881195,290.5753479003906,286.6499938964844,287.9900817871094,287.1590881347656,288.04547119140625,297.7121276855469,290.4205017089844,1.0,0.1837396919727325,1.0,1.0,0.0773407742381095,1.0,-0.9949753880500792,0.9922070503234864,0.0027683260850608,0.7402771711349487,0.0,0.0,0.0,13.234403610229492,45.0,-1648.542724609375,-0.0,78.615234375,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0487365722656,0.9681764245033264,0.128175601363182,0.1169463247060775,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.04949951171875,0.966758906841278,0.1287039071321487,0.1226072236895561,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0484924316406,0.9694282412528992,0.1288220435380935,0.0913169905543327,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0763854980469,0.9073289036750792,0.1242128536105156,0.1034257560968399,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730895996094,0.8726219534873962,0.1481949687004089,0.4378964602947235,290.037353515625,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.688232421875,289.9136047363281,1.0,0.1916870325803756,1.0,1.0,0.0,1.0,-1.0466758012771606,1.0466737747192385,1.9908011381630786e-06,0.7849807143211365,0.0,0.0,0.0,13.626557350158691,65.0,-1549.03076171875,-0.0,89.66875457763672,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.9316596388816832,0.1240528598427772,0.1128132417798042,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533935546875,0.9330572485923768,0.124520257115364,0.1192569807171821,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533020019531,0.933760404586792,0.1248316094279289,0.0882539823651313,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554992675781,0.9172334671020508,0.1187798231840133,0.11411764472723,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35723876953125,0.9141269326210022,0.1480887532234192,0.5365305542945862,289.3414306640625,286.1499938964844,288.0556030273437,287.2101745605469,288.0531005859375,297.63189697265625,289.27276611328125,1.0,0.2110803723335266,1.0,1.0,0.0,1.0,-1.1573865413665771,1.1573853492736816,1.1687404821714154e-06,0.8741146922111511,0.0,0.0,0.0,15.857610702514648,65.0,-1147.20361328125,-0.0,120.4553451538086,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2513732910156,0.92880517244339,0.1234112232923507,0.1121810600161552,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.251220703125,0.9301807284355164,0.1238735169172287,0.1185817196965217,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2511291503906,0.9310046434402466,0.1242259293794632,0.0877835005521774,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.253173828125,0.9138307571411132,0.1178802773356437,0.1132660806179046,297.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2528381347656,0.9456944465637208,0.1476617157459259,0.5872701406478882,289.2393798828125,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.61773681640625,289.1772155761719,1.0,0.2154713869094848,1.0,1.0,0.0,1.0,-1.1810029745101929,1.1810016632080078,1.2109677527405438e-06,0.8951733708381653,0.0,0.0,0.0,16.254104614257812,85.0,-1076.8565673828125,-0.0,131.0994415283203,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674560546875,0.7526519894599915,0.1195742338895797,0.1092164516448974,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.767333984375,0.7539201378822327,0.1203304156661033,0.1156107783317565,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.76727294921875,0.754725992679596,0.1207052618265152,0.0856716111302375,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7686767578125,0.7399359345436096,0.1130183637142181,0.1089924126863479,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7647705078125,0.7984203100204468,0.1424231082201004,0.6501155495643616,288.7601318359375,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.5084228515625,288.7330017089844,1.0,0.2440814971923828,1.0,1.0,0.0,1.0,-1.239750862121582,1.239749550819397,1.3169370731702656e-06,0.9435338377952576,0.0,0.0,0.0,30.722227096557617,73.0,-669.93798828125,-0.0,179.61065673828125,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7674560546875,0.7526519894599915,0.1195742338895797,0.1092164516448974,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.767333984375,0.7539201378822327,0.1203304156661033,0.1156107783317565,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.76727294921875,0.754725992679596,0.1207052618265152,0.0856716111302375,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7686767578125,0.7399359345436096,0.1130183637142181,0.1089924126863479,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7647705078125,0.7984203100204468,0.1424231082201004,0.6501155495643616,288.7601318359375,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.5084228515625,288.7330017089844,1.0,0.2440814971923828,1.0,1.0,0.0,1.0,-1.239750862121582,1.239749550819397,1.3169370731702656e-06,0.9435338377952576,0.0,0.0,0.0,30.722227096557617,73.0,-669.93798828125,-0.0,179.61065673828125,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6316223144531,0.7237685322761536,0.1178652793169021,0.1077217608690261,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6315002441406,0.7254355549812317,0.1189043298363685,0.1142806261777877,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6314697265625,0.7260396480560303,0.1191742569208145,0.0846346691250801,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63262939453125,0.7104777693748474,0.1110297366976738,0.1071040034294128,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6289367675781,0.764292299747467,0.1400800794363021,0.6390984654426575,288.6255187988281,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4609069824219,288.6033630371094,1.0,0.2535742223262787,1.0,1.0,0.0,1.0,-1.263566493988037,1.263565182685852,1.3593137282441603e-06,0.9605158567428588,0.0,0.0,0.0,35.90227127075195,73.0,-504.8075866699219,-0.0,192.22808837890625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5317687988281,0.6934386491775513,0.1163951084017753,0.1065072864294052,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316467285156,0.695880651473999,0.1177170574665069,0.1132709383964538,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316162109375,0.6963138580322266,0.1178631037473678,0.0838081166148185,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53253173828125,0.6786850690841675,0.1093228384852409,0.1055826172232627,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5298156738281,0.7336806058883667,0.1382313370704651,0.630805253982544,288.5272521972656,286.25,288.169189453125,287.2992248535156,288.1668395996094,297.42156982421875,288.5107727050781,1.0,0.2595827281475067,1.0,1.0,0.0,1.0,-1.2481205463409424,1.248119235038757,1.3304655794854623e-06,0.9480268359184264,0.0,0.0,0.0,41.95089340209961,61.0,-374.0067443847656,-0.0,199.96290588378903,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4065856933594,0.6644260287284851,0.1142918616533279,0.1046274676918983,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.6677837371826172,0.1161123737692833,0.1117859184741973,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.6677104830741882,0.11601422727108,0.08253875374794,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40704345703125,0.6497862339019775,0.1067766770720481,0.1031761988997459,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40557861328125,0.7055218815803528,0.1357637345790863,0.6192414164543152,288.4042663574219,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3627319335937,288.3959350585937,1.0,0.26533243060112,1.0,1.0,0.0,1.0,-1.2257835865020752,1.22578227519989,1.289439410356863e-06,0.9299288988113404,0.0,0.0,0.0,48.61998748779297,49.0,-194.6422119140625,-0.0,206.4317169189453,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4065856933594,0.6644260287284851,0.1142918616533279,0.1046274676918983,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.6677837371826172,0.1161123737692833,0.1117859184741973,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.6677104830741882,0.11601422727108,0.08253875374794,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40704345703125,0.6497862339019775,0.1067766770720481,0.1031761988997459,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.40557861328125,0.7055218815803528,0.1357637345790863,0.6192414164543152,288.4042663574219,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3627319335937,288.3959350585937,1.0,0.26533243060112,1.0,1.0,0.0,1.0,-1.2257835865020752,1.22578227519989,1.289439410356863e-06,0.9299288988113404,0.0,0.0,0.0,48.61998748779297,49.0,-194.6422119140625,-0.0,206.4317169189453,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.658150315284729,0.1131233051419258,0.1034268513321876,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.6622921228408813,0.1153476908802986,0.1109251528978347,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.661781907081604,0.1150316894054412,0.0817458555102348,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6429188847541809,0.1051715463399887,0.1014979854226112,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.6988349556922913,0.1344885379076004,0.6125447750091553,288.3487243652344,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3231506347656,288.3456420898437,1.0,0.2648194134235382,1.0,1.0,0.0,1.0,-1.2123019695281982,1.2123006582260132,1.2650588132601117e-06,0.9189693331718444,0.0,0.0,0.0,49.64717102050781,37.0,-87.30709075927734,-0.0,204.00799560546875,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.658150315284729,0.1131233051419258,0.1034268513321876,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.6622921228408813,0.1153476908802986,0.1109251528978347,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495788574219,0.661781907081604,0.1150316894054412,0.0817458555102348,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6429188847541809,0.1051715463399887,0.1014979854226112,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.6988349556922913,0.1344885379076004,0.6125447750091553,288.3487243652344,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3231506347656,288.3456420898437,1.0,0.2648194134235382,1.0,1.0,0.0,1.0,-1.2123019695281982,1.2123006582260132,1.2650588132601117e-06,0.9189693331718444,0.0,0.0,0.0,49.64717102050781,37.0,-87.30709075927734,-0.0,204.00799560546875,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.6651648283004761,0.1126335114240646,0.1027424409985542,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.6701580882072449,0.1151932701468467,0.1105361878871917,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.6692264080047607,0.1146810054779052,0.0813181847333908,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.648454487323761,0.1042518466711044,0.100368432700634,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.7067127227783203,0.1340038627386093,0.6090530157089233,288.3353576660156,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.29644775390625,288.3355712890625,1.0,0.2599222362041473,1.0,1.0,0.0,1.0,-1.2049511671066284,1.2049498558044434,1.251867047358246e-06,0.9129594564437866,0.0,0.0,0.0,46.73421096801758,25.0,-22.980823516845703,-0.0,195.5780639648437,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.6651648283004761,0.1126335114240646,0.1027424409985542,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.6701580882072449,0.1151932701468467,0.1105361878871917,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.6692264080047607,0.1146810054779052,0.0813181847333908,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353881835937,0.648454487323761,0.1042518466711044,0.100368432700634,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.7067127227783203,0.1340038627386093,0.6090530157089233,288.3353576660156,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.29644775390625,288.3355712890625,1.0,0.2599222362041473,1.0,1.0,0.0,1.0,-1.2049511671066284,1.2049498558044434,1.251867047358246e-06,0.9129594564437866,0.0,0.0,0.0,46.73421096801758,25.0,-22.980823516845703,-0.0,195.5780639648437,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6840971112251282,0.1126135289669036,0.1024228930473327,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6899898052215576,0.1154637858271598,0.1104839518666267,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6886243224143982,0.1147709861397743,0.0811507329344749,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6652312874794006,0.1038137972354888,0.0996333956718444,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.7254964709281921,0.1340342313051223,0.607646644115448,288.3479919433594,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2782897949219,288.3502502441406,1.0,0.2518999874591827,1.0,1.0,0.0,1.0,-1.2017320394515991,1.2017308473587036,1.246087208528479e-06,0.9102888107299804,0.0,0.0,0.0,41.19073867797852,25.0,15.46561050415039,-0.0,183.1898956298828,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6840971112251282,0.1126135289669036,0.1024228930473327,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6899898052215576,0.1154637858271598,0.1104839518666267,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6886243224143982,0.1147709861397743,0.0811507329344749,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6652312874794006,0.1038137972354888,0.0996333956718444,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.7254964709281921,0.1340342313051223,0.607646644115448,288.3479919433594,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2782897949219,288.3502502441406,1.0,0.2518999874591827,1.0,1.0,0.0,1.0,-1.2017320394515991,1.2017308473587036,1.246087208528479e-06,0.9102888107299804,0.0,0.0,0.0,41.19073867797852,25.0,15.46561050415039,-0.0,183.1898956298828,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598327636719,0.6939325928688049,0.1127269119024276,0.1024011597037315,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35986328125,0.7001850008964539,0.1157112270593643,0.1105910390615463,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35986328125,0.698622465133667,0.1149329394102096,0.0811690911650657,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3596496582031,0.6741681694984436,0.1037235483527183,0.0994159057736396,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601379394531,0.7345762848854065,0.1341785788536071,0.6076705455780029,288.3605651855469,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2714233398437,288.3634948730469,1.0,0.2488343268632888,1.0,1.0,0.0,1.0,-1.2016230821609497,1.2016217708587646,1.2458602896003867e-06,0.9101600646972656,0.0,0.0,0.0,38.82386016845703,25.0,28.44899177551269,-0.0,178.3162841796875,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37530517578125,0.7031324505805969,0.1129018366336822,0.102457009255886,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753662109375,0.7096691131591797,0.1160154491662979,0.1107743009924888,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753662109375,0.7079368233680725,0.1151535734534263,0.0812454298138618,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3750915527344,0.6826504468917847,0.1036999374628067,0.0992845594882965,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3757019042969,0.7431507110595703,0.1343854367733001,0.6080909371376038,288.3761901855469,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.265625,288.379638671875,1.0,0.246211901307106,1.0,1.0,0.0,1.0,-1.202348232269287,1.202346920967102,1.2471177797124255e-06,0.9107094407081604,0.0,0.0,0.0,36.84531784057617,25.0,38.33006286621094,-0.0,174.49578857421875,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125366210937,0.7198499441146851,0.1133829280734062,0.1027268394827842,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41259765625,0.7262611985206604,0.1167439222335815,0.1112959757447242,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41259765625,0.7243751287460327,0.1157180815935134,0.0815154984593391,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.6989572644233704,0.103797011077404,0.099201388657093,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4129943847656,0.7600232362747192,0.1349233090877533,0.6097057461738586,288.4136047363281,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2564392089844,288.4177551269531,1.0,0.2420793622732162,1.0,1.0,0.0,1.0,-1.2054600715637207,1.2054588794708252,1.252594756806502e-06,0.9131535291671752,0.0,0.0,0.0,33.59721755981445,25.0,51.61897277832031,-0.0,168.80043029785156,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125366210937,0.7198499441146851,0.1133829280734062,0.1027268394827842,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41259765625,0.7262611985206604,0.1167439222335815,0.1112959757447242,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41259765625,0.7243751287460327,0.1157180815935134,0.0815154984593391,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.6989572644233704,0.103797011077404,0.099201388657093,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4129943847656,0.7600232362747192,0.1349233090877533,0.6097057461738586,288.4136047363281,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2564392089844,288.4177551269531,1.0,0.2420793622732162,1.0,1.0,0.0,1.0,-1.2054600715637207,1.2054588794708252,1.252594756806502e-06,0.9131535291671752,0.0,0.0,0.0,33.59721755981445,25.0,51.61897277832031,-0.0,168.80043029785156,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
