time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379740,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7341019511222839,0.1139907985925674,0.1031510829925537,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4550476074219,0.7410460710525513,0.1175853982567787,0.111966848373413,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4550170898437,0.7388004660606384,0.1163975819945335,0.0818976610898971,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.7137196063995361,0.104034274816513,0.0992947667837143,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4554443359375,0.7761879563331604,0.1355656534433365,0.6120085120201111,288.45611572265625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2494812011719,288.46063232421875,1.0,0.2391513437032699,1.0,1.0,0.0,1.0,-1.210108995437622,1.210107684135437,1.2608385304702097e-06,0.9168434143066406,0.0,0.0,0.0,31.10961151123047,25.0,58.93660736083984,-0.0,165.10433959960938,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7341019511222839,0.1139907985925674,0.1031510829925537,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4550476074219,0.7410460710525513,0.1175853982567787,0.111966848373413,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4550170898437,0.7388004660606384,0.1163975819945335,0.0818976610898971,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.7137196063995361,0.104034274816513,0.0992947667837143,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4554443359375,0.7761879563331604,0.1355656534433365,0.6120085120201111,288.45611572265625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2494812011719,288.46063232421875,1.0,0.2391513437032699,1.0,1.0,0.0,1.0,-1.210108995437622,1.210107684135437,1.2608385304702097e-06,0.9168434143066406,0.0,0.0,0.0,31.10961151123047,25.0,58.93660736083984,-0.0,165.10433959960938,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962463378906,0.7462059259414673,0.1146271079778671,0.1036362200975418,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.496337890625,0.7538737058639526,0.1184254884719848,0.1126733124256134,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963073730469,0.7512197494506836,0.1170883327722549,0.0823152214288711,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7250604629516602,0.1043370887637138,0.0994886457920074,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49676513671875,0.7900176644325256,0.1362045854330063,0.6144804954528809,288.4974365234375,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2442932128906,288.5020751953125,1.0,0.2372719645500183,1.0,1.0,0.0,1.0,-1.2152401208877563,1.2152388095855713,1.2699924809567165e-06,0.9209319949150084,0.0,0.0,0.0,29.33370780944824,25.0,62.30820846557617,-0.0,162.9946746826172,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.7472267746925354,0.1146851330995559,0.1036817207932472,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5,0.754959762096405,0.118500679731369,0.1127377450466156,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999694824219,0.7522689700126648,0.1171505525708198,0.0823537409305572,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.725975751876831,0.1043663397431373,0.0995092466473579,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5003967285156,0.7911664843559265,0.1362613141536712,0.6147055625915527,288.5010986328125,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.243896484375,288.5057373046875,1.0,0.2371382862329483,1.0,1.0,0.0,1.0,-1.2157131433486938,1.2157119512557983,1.2708391068372291e-06,0.9213094711303712,0.0,0.0,0.0,29.19803810119629,25.0,62.4918212890625,-0.0,162.8572235107422,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.7594301104545593,0.1154435351490974,0.1042908951640129,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54571533203125,0.7679454684257507,0.1194646283984184,0.1135774999856948,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456848144531,0.7647953629493713,0.1179531216621398,0.0828610137104988,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7366513013839722,0.104767121374607,0.0998116582632064,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461120605469,0.8045707941055298,0.1369791477918625,0.6176155805587769,288.5468139648437,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2392578125,288.5514221191406,1.0,0.2358338534832,1.0,1.0,0.0,1.0,-1.2219170331954956,1.2219158411026,1.2819805306207854e-06,0.9262648224830629,0.0,0.0,0.0,27.7336540222168,25.0,63.5849494934082,-0.0,161.69735717773438,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.7594301104545593,0.1154435351490974,0.1042908951640129,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54571533203125,0.7679454684257507,0.1194646283984184,0.1135774999856948,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456848144531,0.7647953629493713,0.1179531216621398,0.0828610137104988,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7366513013839722,0.104767121374607,0.0998116582632064,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461120605469,0.8045707941055298,0.1369791477918625,0.6176155805587769,288.5468139648437,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2392578125,288.5514221191406,1.0,0.2358338534832,1.0,1.0,0.0,1.0,-1.2219170331954956,1.2219158411026,1.2819805306207854e-06,0.9262648224830629,0.0,0.0,0.0,27.7336540222168,25.0,63.5849494934082,-0.0,161.69735717773438,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.7651450037956238,0.1158422976732254,0.1046192646026611,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684814453125,0.7740129828453064,0.1199595555663108,0.1140163466334343,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684509277344,0.7706405520439148,0.1183682009577751,0.0831291601061821,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56805419921875,0.7415539622306824,0.1049880385398864,0.0999890193343162,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5688781738281,0.8105185031890869,0.1373398154973983,0.6191116571426392,288.5695495605469,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2371826171875,288.5741271972656,1.0,0.235396921634674,1.0,1.0,0.0,1.0,-1.2251684665679932,1.225167155265808,1.287848363062949e-06,0.9288652539253236,0.0,0.0,0.0,27.138134002685547,25.0,63.46755599975586,-0.0,161.44200134277344,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909118652344,0.7705908417701721,0.1162520721554756,0.104960910975933,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5910339355469,0.7797790169715881,0.1204608753323555,0.1144648790359497,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909729003906,0.7761923670768738,0.118790403008461,0.083404928445816,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.590576171875,0.7462040781974792,0.1052203178405761,0.100180797278881,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5914001464844,0.8158602118492126,0.1376990526914596,0.6206191778182983,288.5920715332031,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2352294921875,288.5965881347656,1.0,0.2350779622793197,1.0,1.0,0.0,1.0,-1.2284876108169556,1.22848641872406,1.29385853142594e-06,0.9315218925476074,0.0,0.0,0.0,26.618072509765625,25.0,63.02061462402344,-0.0,161.36277770996094,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.635009765625,0.7807172536849976,0.1170994564890861,0.1056772172451019,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351013183594,0.7904471755027771,0.12147718667984,0.1153836920857429,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.63507080078125,0.7864601016044617,0.119651474058628,0.0839743539690971,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346740722656,0.7548437118530273,0.105713352560997,0.1005998477339744,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354675292969,0.8252679109573364,0.1384085863828659,0.6236361861228943,288.6361083984375,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2315979003906,288.64044189453125,1.0,0.2347233742475509,1.0,1.0,0.0,1.0,-1.2352582216262815,1.235256910324097,1.3061808203929104e-06,0.9369468688964844,0.0,0.0,0.0,25.76063537597656,25.0,61.318809509277344,-0.0,161.6248321533203,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.635009765625,0.7807172536849976,0.1170994564890861,0.1056772172451019,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351013183594,0.7904471755027771,0.12147718667984,0.1153836920857429,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.63507080078125,0.7864601016044617,0.119651474058628,0.0839743539690971,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346740722656,0.7548437118530273,0.105713352560997,0.1005998477339744,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354675292969,0.8252679109573364,0.1384085863828659,0.6236361861228943,288.6361083984375,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2315979003906,288.64044189453125,1.0,0.2347233742475509,1.0,1.0,0.0,1.0,-1.2352582216262815,1.235256910324097,1.3061808203929104e-06,0.9369468688964844,0.0,0.0,0.0,25.76063537597656,25.0,61.318809509277344,-0.0,161.6248321533203,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7897341847419739,0.1179803162813186,0.1064326763153076,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.7998749017715454,0.1225060299038887,0.1163241788744926,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67724609375,0.7955299615859985,0.1205307766795158,0.0845634788274765,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.7625553011894226,0.1062406226992607,0.101060964167118,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776123046875,0.8333097100257874,0.1390993297100067,0.6266156435012817,288.67822265625,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2282409667969,288.68231201171875,1.0,0.2346851676702499,1.0,1.0,0.0,1.0,-1.242130994796753,1.242129683494568,1.3187752756493865e-06,0.9424616694450378,0.0,0.0,0.0,25.110301971435547,25.0,58.74998474121094,-0.0,162.35552978515625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7897341847419739,0.1179803162813186,0.1064326763153076,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772766113281,0.7998749017715454,0.1225060299038887,0.1163241788744926,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67724609375,0.7955299615859985,0.1205307766795158,0.0845634788274765,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.7625553011894226,0.1062406226992607,0.101060964167118,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776123046875,0.8333097100257874,0.1390993297100067,0.6266156435012817,288.67822265625,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2282409667969,288.68231201171875,1.0,0.2346851676702499,1.0,1.0,0.0,1.0,-1.242130994796753,1.242129683494568,1.3187752756493865e-06,0.9424616694450378,0.0,0.0,0.0,25.110301971435547,25.0,58.74998474121094,-0.0,162.35552978515625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.7977491021156311,0.1188921630382537,0.107221707701683,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174072265625,0.8081547021865845,0.1235423907637596,0.1172788739204406,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8035220503807068,0.1214243918657302,0.085167683660984,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170104980469,0.7694269418716431,0.1067936420440673,0.1015545353293418,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177124023437,0.8402996063232422,0.1397666037082672,0.6295242309570312,288.7182922363281,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2251892089844,288.7221984863281,1.0,0.2348804324865341,1.0,1.0,0.0,1.0,-1.2490330934524536,1.2490317821502686,1.3315078604136945e-06,0.948003888130188,0.0,0.0,0.0,24.61614227294922,25.0,56.05039596557617,-0.0,163.4320526123047,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.7977491021156311,0.1188921630382537,0.107221707701683,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174072265625,0.8081547021865845,0.1235423907637596,0.1172788739204406,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8035220503807068,0.1214243918657302,0.085167683660984,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170104980469,0.7694269418716431,0.1067936420440673,0.1015545353293418,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177124023437,0.8402996063232422,0.1397666037082672,0.6295242309570312,288.7182922363281,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2251892089844,288.7221984863281,1.0,0.2348804324865341,1.0,1.0,0.0,1.0,-1.2490330934524536,1.2490317821502686,1.3315078604136945e-06,0.948003888130188,0.0,0.0,0.0,24.61614227294922,25.0,56.05039596557617,-0.0,163.4320526123047,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8048436641693115,0.1198335513472557,0.108042724430561,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562561035156,0.8151376843452454,0.1245843693614006,0.1182439997792244,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.810430645942688,0.1223300024867057,0.0857841968536377,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.7755019068717957,0.1073668152093887,0.1020731627941131,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565612792969,0.8463663458824158,0.1404075920581817,0.6323392391204834,288.7571105957031,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22283935546875,288.76092529296875,1.0,0.2352555692195892,1.0,1.0,0.0,1.0,-1.2559187412261963,1.2559174299240112,1.3442909221339503e-06,0.9535326361656188,0.0,0.0,0.0,24.24562263488769,25.0,54.27815246582031,-0.0,164.77645874023438,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8048436641693115,0.1198335513472557,0.108042724430561,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562561035156,0.8151376843452454,0.1245843693614006,0.1182439997792244,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.810430645942688,0.1223300024867057,0.0857841968536377,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.7755019068717957,0.1073668152093887,0.1020731627941131,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565612792969,0.8463663458824158,0.1404075920581817,0.6323392391204834,288.7571105957031,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22283935546875,288.76092529296875,1.0,0.2352555692195892,1.0,1.0,0.0,1.0,-1.2559187412261963,1.2559174299240112,1.3442909221339503e-06,0.9535326361656188,0.0,0.0,0.0,24.24562263488769,25.0,54.27815246582031,-0.0,164.77645874023438,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8080646991729736,0.1203144416213035,0.1084639132022857,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7754211425781,0.8182454109191895,0.125107541680336,0.1187300086021423,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753601074219,0.8134737014770508,0.1227872967720031,0.0860966145992279,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749938964844,0.7782777547836304,0.1076612472534179,0.1023409962654113,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77569580078125,0.8491004705429077,0.1407183706760406,0.633709728717804,288.7762451171875,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2217712402344,288.7799987792969,1.0,0.2354958057403564,1.0,1.0,0.0,1.0,-1.259349346160889,1.259347915649414,1.3506898994819494e-06,0.9562872052192688,0.0,0.0,0.0,24.09718894958496,25.0,53.66170883178711,-0.0,165.52810668945312,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.8110455274581909,0.120802141726017,0.1088920086622238,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7944030761719,0.8211554884910583,0.1256323605775833,0.1192183271050453,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.8163024187088013,0.1232476159930229,0.0864117667078971,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.79400634765625,0.7809047698974609,0.1079635247588157,0.102615974843502,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7947082519531,0.8516579866409302,0.1410228013992309,0.6350550651550293,288.7952575683594,287.75,288.8599853515625,287.8180847167969,288.8583984375,297.220458984375,288.7989807128906,1.0,0.2357651889324188,1.0,1.0,0.0,1.0,-1.262772560119629,1.2627712488174438,1.3570956980402116e-06,0.9590361714363098,0.0,0.0,0.0,23.969152450561523,25.0,53.17793273925781,-0.0,166.3246612548828,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8164825439453125,0.121797040104866,0.1097673997282981,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321228027344,0.8265387415885925,0.1266873925924301,0.1202016398310661,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8214866518974304,0.1241762638092041,0.0870491862297058,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.7858163118362427,0.1085907444357872,0.1031892970204353,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323974609375,0.8563470244407654,0.1416145861148834,0.6376762986183167,288.8329467773437,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21826171875,288.83660888671875,1.0,0.2363726049661636,1.0,1.0,0.0,1.0,-1.269603610038757,1.2696021795272827,1.369939127471298e-06,0.964522421360016,0.0,0.0,0.0,23.760835647583008,25.0,52.490966796875,-0.0,168.02674865722656,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8164825439453125,0.121797040104866,0.1097673997282981,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321228027344,0.8265387415885925,0.1266873925924301,0.1202016398310661,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8214866518974304,0.1241762638092041,0.0870491862297058,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.7858163118362427,0.1085907444357872,0.1031892970204353,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323974609375,0.8563470244407654,0.1416145861148834,0.6376762986183167,288.8329467773437,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21826171875,288.83660888671875,1.0,0.2363726049661636,1.0,1.0,0.0,1.0,-1.269603610038757,1.2696021795272827,1.369939127471298e-06,0.964522421360016,0.0,0.0,0.0,23.760835647583008,25.0,52.490966796875,-0.0,168.02674865722656,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8213974237442017,0.1228183656930923,0.1106687113642692,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695678710937,0.8314648866653442,0.127750888466835,0.1211946755647659,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8261803388595581,0.125115618109703,0.0876956433057785,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.7903337478637695,0.1092455983161926,0.1037918254733085,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.86981201171875,0.8605353832244873,0.1421845555305481,0.6402071118354797,288.870361328125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2167358398437,288.8739929199219,1.0,0.2370551377534866,1.0,1.0,0.0,1.0,-1.2764146327972412,1.2764132022857666,1.3828270084559335e-06,0.9699947834014891,0.0,0.0,0.0,23.60503387451172,25.0,52.07169723510742,-0.0,169.85195922851562,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8213974237442017,0.1228183656930923,0.1106687113642692,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695678710937,0.8314648866653442,0.127750888466835,0.1211946755647659,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8261803388595581,0.125115618109703,0.0876956433057785,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.7903337478637695,0.1092455983161926,0.1037918254733085,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.86981201171875,0.8605353832244873,0.1421845555305481,0.6402071118354797,288.870361328125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2167358398437,288.8739929199219,1.0,0.2370551377534866,1.0,1.0,0.0,1.0,-1.2764146327972412,1.2764132022857666,1.3828270084559335e-06,0.9699947834014891,0.0,0.0,0.0,23.60503387451172,25.0,52.07169723510742,-0.0,169.85195922851562,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8259579539299011,0.1238625720143318,0.111592948436737,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.8360690474510193,0.1288242191076278,0.1221982017159462,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8305302858352661,0.1260659545660019,0.088350810110569,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.7945501208305359,0.1099264398217201,0.1044206023216247,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070739746094,0.8643270134925842,0.1427350789308548,0.642655074596405,288.9076232910156,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2156982421875,288.91119384765625,1.0,0.2377938777208328,1.0,1.0,0.0,1.0,-1.2832083702087402,1.2832069396972656,1.3957649116491666e-06,0.9754562973976136,0.0,0.0,0.0,23.48863410949707,25.0,51.81787109375,-0.0,171.7743377685547,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8259579539299011,0.1238625720143318,0.111592948436737,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.8360690474510193,0.1288242191076278,0.1221982017159462,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8305302858352661,0.1260659545660019,0.088350810110569,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.7945501208305359,0.1099264398217201,0.1044206023216247,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070739746094,0.8643270134925842,0.1427350789308548,0.642655074596405,288.9076232910156,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2156982421875,288.91119384765625,1.0,0.2377938777208328,1.0,1.0,0.0,1.0,-1.2832083702087402,1.2832069396972656,1.3957649116491666e-06,0.9754562973976136,0.0,0.0,0.0,23.48863410949707,25.0,51.81787109375,-0.0,171.7743377685547,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8302828669548035,0.1249271631240844,0.1125369593501091,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440002441406,0.8404541611671448,0.1299086362123489,0.1232130154967308,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8346467614173889,0.1270279139280319,0.0890147984027862,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.7985519170761108,0.1106334626674652,0.1050751954317092,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442138671875,0.8678140044212341,0.143268272280693,0.6450284719467163,288.9447631835937,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.215087890625,288.9483337402344,1.0,0.2385748326778412,1.0,1.0,0.0,1.0,-1.2899913787841797,1.289989948272705,1.4087657973504977e-06,0.9809132814407348,0.0,0.0,0.0,23.40144157409668,25.0,51.66503143310547,-0.0,173.77496337890625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8302828669548035,0.1249271631240844,0.1125369593501091,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440002441406,0.8404541611671448,0.1299086362123489,0.1232130154967308,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8346467614173889,0.1270279139280319,0.0890147984027862,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.7985519170761108,0.1106334626674652,0.1050751954317092,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442138671875,0.8678140044212341,0.143268272280693,0.6450284719467163,288.9447631835937,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.215087890625,288.9483337402344,1.0,0.2385748326778412,1.0,1.0,0.0,1.0,-1.2899913787841797,1.289989948272705,1.4087657973504977e-06,0.9809132814407348,0.0,0.0,0.0,23.40144157409668,25.0,51.66503143310547,-0.0,173.77496337890625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8323865532875061,0.125466763973236,0.1130158901214599,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625549316406,0.842590868473053,0.1304553598165512,0.1237248927354812,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624938964844,0.8366451263427734,0.1275134831666946,0.0893501713871955,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9621276855469,0.8004959225654602,0.1109968125820159,0.1054120957851409,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627685546875,0.8694686889648438,0.1435289680957794,0.6461893916130066,288.9633178710937,288.1499938964844,289.0249938964844,287.93145751953125,289.0234375,297.21490478515625,288.96685791015625,1.0,0.2389777153730392,1.0,1.0,0.0,1.0,-1.2933813333511353,1.2933799028396606,1.415294718754012e-06,0.983642280101776,0.0,0.0,0.0,23.366230010986328,25.0,51.61305618286133,-0.0,174.800048828125,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8344635963439941,0.126011237502098,0.1134993508458137,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810791015625,0.8447017073631287,0.1310052871704101,0.1242399215698242,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.98101806640625,0.8386154174804688,0.1280022710561752,0.0896878764033317,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806823730469,0.8024129867553711,0.1113673523068428,0.1057556197047233,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812927246094,0.8710755109786987,0.1437859684228897,0.6473341584205627,288.9818420410156,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2146911621094,288.9853820800781,1.0,0.2393875420093536,1.0,1.0,0.0,1.0,-1.296771764755249,1.2967703342437744,1.4218459227777205e-06,0.9863730669021606,0.0,0.0,0.0,23.33553504943848,25.0,51.57267761230469,-0.0,175.8399658203125,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8385719656944275,0.127114713191986,0.1144796907901763,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8488770127296448,0.1321152597665786,0.1252797096967697,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8425043821334839,0.1289898604154586,0.0903704687952995,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.806199848651886,0.1121319234371185,0.1064648181200027,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.8741779923439026,0.1442895978689193,0.649577796459198,289.0188903808594,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2144775390625,289.0223999023437,1.0,0.2402247339487075,1.0,1.0,0.0,1.0,-1.3035606145858765,1.303559184074402,1.4350282526720548e-06,0.991845428943634,0.0,0.0,0.0,23.28486442565918,25.0,51.51680374145508,-0.0,177.96047973632812,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8385719656944275,0.127114713191986,0.1144796907901763,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8488770127296448,0.1321152597665786,0.1252797096967697,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8425043821334839,0.1289898604154586,0.0903704687952995,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.806199848651886,0.1121319234371185,0.1064648181200027,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.8741779923439026,0.1442895978689193,0.649577796459198,289.0188903808594,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2144775390625,289.0223999023437,1.0,0.2402247339487075,1.0,1.0,0.0,1.0,-1.3035606145858765,1.303559184074402,1.4350282526720548e-06,0.991845428943634,0.0,0.0,0.0,23.28486442565918,25.0,51.51680374145508,-0.0,177.96047973632812,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8426618576049805,0.1282379329204559,0.1154780536890029,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8530294299125671,0.1332395672798156,0.1263332217931747,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8463649749755859,0.1299915611743927,0.0910630524158477,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.8098899722099304,0.1129275858402252,0.1072039380669593,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05535888671875,0.8771724700927734,0.1447804123163223,0.6517642736434937,289.055908203125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146301269531,289.05938720703125,1.0,0.2410813122987747,1.0,1.0,0.0,1.0,-1.3103668689727783,1.3103654384613037,1.4483313179880497e-06,0.9973384141921996,0.0,0.0,0.0,23.24505043029785,25.0,51.48286437988281,-0.0,180.13043212890625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8426618576049805,0.1282379329204559,0.1154780536890029,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8530294299125671,0.1332395672798156,0.1263332217931747,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8463649749755859,0.1299915611743927,0.0910630524158477,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.8098899722099304,0.1129275858402252,0.1072039380669593,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05535888671875,0.8771724700927734,0.1447804123163223,0.6517642736434937,289.055908203125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146301269531,289.05938720703125,1.0,0.2410813122987747,1.0,1.0,0.0,1.0,-1.3103668689727783,1.3103654384613037,1.4483313179880497e-06,0.9973384141921996,0.0,0.0,0.0,23.24505043029785,25.0,51.48286437988281,-0.0,180.13043212890625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8467729091644287,0.1293815523386001,0.1164948865771293,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8571951985359192,0.1343793421983719,0.1274014115333557,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8502350449562073,0.1310083717107772,0.091766245663166,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917663574219,0.8135020136833191,0.1137542724609375,0.1079728081822395,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.8800963759422302,0.1452593803405761,0.6538975238800049,289.0928955078125,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151184082031,289.09637451171875,1.0,0.2419538050889969,1.0,1.0,0.0,1.0,-1.317197561264038,1.3171961307525637,1.461770239075122e-06,1.0028579235076904,0.0,0.0,0.0,23.213037490844727,25.0,51.46223449707031,-0.0,182.345932006836,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8467729091644287,0.1293815523386001,0.1164948865771293,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8571951985359192,0.1343793421983719,0.1274014115333557,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8502350449562073,0.1310083717107772,0.091766245663166,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917663574219,0.8135020136833191,0.1137542724609375,0.1079728081822395,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.8800963759422302,0.1452593803405761,0.6538975238800049,289.0928955078125,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151184082031,289.09637451171875,1.0,0.2419538050889969,1.0,1.0,0.0,1.0,-1.317197561264038,1.3171961307525637,1.461770239075122e-06,1.0028579235076904,0.0,0.0,0.0,23.213037490844727,25.0,51.46223449707031,-0.0,182.345932006836,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8509379029273987,0.1305456757545471,0.1175302118062973,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8614047169685364,0.1355351358652115,0.1284847110509872,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8541464805603027,0.1320408284664154,0.0924803540110588,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.8170862793922424,0.1146103143692016,0.1087700352072715,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.8829832673072815,0.1457278579473495,0.6559829711914062,289.1298828125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.13336181640625,1.0,0.242839440703392,1.0,1.0,0.0,1.0,-1.3240582942962646,1.3240567445755005,1.4753575214854209e-06,1.008408784866333,0.0,0.0,0.0,23.186325073242188,25.0,51.4493522644043,-0.0,184.60389709472656,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
