time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381840,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8509379029273987,0.1305456757545471,0.1175302118062973,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8614047169685364,0.1355351358652115,0.1284847110509872,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8541464805603027,0.1320408284664154,0.0924803540110588,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.8170862793922424,0.1146103143692016,0.1087700352072715,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.8829832673072815,0.1457278579473495,0.6559829711914062,289.1298828125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159423828125,289.13336181640625,1.0,0.242839440703392,1.0,1.0,0.0,1.0,-1.3240582942962646,1.3240567445755005,1.4753575214854209e-06,1.008408784866333,0.0,0.0,0.0,23.186325073242188,25.0,51.4493522644043,-0.0,184.60389709472656,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8530486226081848,0.1311352998018264,0.1180546507239341,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476745605469,0.8635334372520447,0.13611900806427,0.1290320008993148,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476135253906,0.8561257123947144,0.1325629353523254,0.0928414911031723,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.8188795447349548,0.1150482147932052,0.109178252518177,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478271484375,0.8844220638275146,0.1459587216377258,0.6570101380348206,289.1483764648437,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1518249511719,1.0,0.2432865053415298,1.0,1.0,0.0,1.0,-1.3275012969970703,1.3274998664855957,1.4822102230027667e-06,1.0111970901489258,0.0,0.0,0.0,23.17433738708496,25.0,51.44472503662109,-0.0,185.74806213378903,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8551816940307617,0.1317303776741027,0.1185839772224426,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661682128906,0.8656810522079468,0.1367073059082031,0.1295834183692932,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8581238389015198,0.1330893337726593,0.0932056233286857,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.8206791281700134,0.1154928430914878,0.1095929518342018,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16632080078125,0.8858602643013,0.1461873948574066,0.658027172088623,289.1668701171875,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.1703186035156,1.0,0.2437363713979721,1.0,1.0,0.0,1.0,-1.3309544324874878,1.3309528827667236,1.4891053297105827e-06,1.0139952898025513,0.0,0.0,0.0,23.163095474243164,25.0,51.4410400390625,-0.0,186.902587890625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8595249056816101,0.1329356431961059,0.1196561530232429,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8700442910194397,0.1378969997167587,0.1306982934474945,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8621877431869507,0.1341542899608612,0.0939422622323036,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027587890625,0.8243128061294556,0.1164007484912872,0.1104399263858795,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.20330810546875,0.8887501955032349,0.1466392874717712,0.6600358486175537,289.203857421875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183837890625,289.207275390625,1.0,0.2446434497833252,1.0,1.0,0.0,1.0,-1.337891936302185,1.337890386581421,1.5030270787974589e-06,1.019621729850769,0.0,0.0,0.0,23.141939163208008,25.0,51.435428619384766,-0.0,189.241455078125,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8595249056816101,0.1329356431961059,0.1196561530232429,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8700442910194397,0.1378969997167587,0.1306982934474945,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8621877431869507,0.1341542899608612,0.0939422622323036,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027587890625,0.8243128061294556,0.1164007484912872,0.1104399263858795,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.20330810546875,0.8887501955032349,0.1466392874717712,0.6600358486175537,289.203857421875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183837890625,289.207275390625,1.0,0.2446434497833252,1.0,1.0,0.0,1.0,-1.337891936302185,1.337890386581421,1.5030270787974589e-06,1.019621729850769,0.0,0.0,0.0,23.141939163208008,25.0,51.435428619384766,-0.0,189.241455078125,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8639849424362183,0.1341610997915268,0.1207463592290878,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8745138645172119,0.1391058266162872,0.131830632686615,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8663560152053833,0.1352356970310211,0.0946902632713317,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23974609375,0.8280189633369446,0.1173340529203414,0.111310638487339,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8916738629341125,0.1470847278833389,0.6620142459869385,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.219970703125,289.2442321777344,1.0,0.2455600202083587,1.0,1.0,0.0,1.0,-1.34487783908844,1.344876408576965,1.517138116469141e-06,1.0252933502197266,0.0,0.0,0.0,23.12168312072754,25.0,51.4315185546875,-0.0,191.620849609375,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8639849424362183,0.1341610997915268,0.1207463592290878,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8745138645172119,0.1391058266162872,0.131830632686615,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8663560152053833,0.1352356970310211,0.0946902632713317,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23974609375,0.8280189633369446,0.1173340529203414,0.111310638487339,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8916738629341125,0.1470847278833389,0.6620142459869385,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.219970703125,289.2442321777344,1.0,0.2455600202083587,1.0,1.0,0.0,1.0,-1.34487783908844,1.344876408576965,1.517138116469141e-06,1.0252933502197266,0.0,0.0,0.0,23.12168312072754,25.0,51.4315185546875,-0.0,191.620849609375,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8685780763626099,0.1354076713323593,0.1218553781509399,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8791080713272095,0.1403362303972244,0.1329828947782516,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8706452250480652,0.1363346129655838,0.0954503417015075,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767333984375,0.8318288922309875,0.1182944551110267,0.1122067347168922,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.8946477174758911,0.1475243717432022,0.6639653444290161,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218017578125,289.2811889648437,1.0,0.2464863955974578,1.0,1.0,0.0,1.0,-1.3519225120544434,1.3519210815429688,1.531460497972148e-06,1.0310173034667969,0.0,0.0,0.0,23.101531982421875,25.0,51.42887115478516,-0.0,194.04315185546875,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8685780763626099,0.1354076713323593,0.1218553781509399,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8791080713272095,0.1403362303972244,0.1329828947782516,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8706452250480652,0.1363346129655838,0.0954503417015075,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767333984375,0.8318288922309875,0.1182944551110267,0.1122067347168922,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.8946477174758911,0.1475243717432022,0.6639653444290161,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218017578125,289.2811889648437,1.0,0.2464863955974578,1.0,1.0,0.0,1.0,-1.3519225120544434,1.3519210815429688,1.531460497972148e-06,1.0310173034667969,0.0,0.0,0.0,23.101531982421875,25.0,51.42887115478516,-0.0,194.04315185546875,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8733160495758057,0.1366761773824691,0.1229840070009231,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.88383948802948,0.1415899693965912,0.1341569572687149,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8750677704811096,0.1374521255493164,0.0962232649326324,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8357686400413513,0.1192832142114639,0.1131295412778854,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.8976836204528809,0.1479588598012924,0.6658920049667358,289.3147888183594,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22381591796875,289.3181457519531,1.0,0.2474232017993927,1.0,1.0,0.0,1.0,-1.3590351343154907,1.3590335845947266,1.546014345876756e-06,1.0367997884750366,0.0,0.0,0.0,23.08100318908692,25.0,51.42720031738281,-0.0,196.51119995117188,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8733160495758057,0.1366761773824691,0.1229840070009231,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.88383948802948,0.1415899693965912,0.1341569572687149,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8750677704811096,0.1374521255493164,0.0962232649326324,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8357686400413513,0.1192832142114639,0.1131295412778854,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.8976836204528809,0.1479588598012924,0.6658920049667358,289.3147888183594,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22381591796875,289.3181457519531,1.0,0.2474232017993927,1.0,1.0,0.0,1.0,-1.3590351343154907,1.3590335845947266,1.546014345876756e-06,1.0367997884750366,0.0,0.0,0.0,23.08100318908692,25.0,51.42720031738281,-0.0,196.51119995117188,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8757402300834656,0.1373183131217956,0.1235553696751594,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.8862574696540833,0.142225444316864,0.1347520351409912,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8773304224014282,0.1380176991224289,0.0966144353151321,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33221435546875,0.8377920985221863,0.1197878271341323,0.1136005893349647,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33270263671875,0.899227499961853,0.1481744945049286,0.6668474674224854,289.333251953125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248840332031,289.3366394042969,1.0,0.2478954792022705,1.0,1.0,0.0,1.0,-1.3626173734664917,1.3626158237457275,1.5533798887190642e-06,1.0397130250930786,0.0,0.0,0.0,23.07050895690918,25.0,51.42659378051758,-0.0,197.76258850097656,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8782021403312683,0.1379656046628952,0.1241313368082046,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.8887112736701965,0.1428666412830352,0.1353524625301361,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8796285390853882,0.1385877877473831,0.0970087349414825,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.83985435962677,0.1202991381287574,0.1140779629349708,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511962890625,0.9007904529571532,0.1483891606330871,0.6677983403205872,289.35174560546875,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2260131835937,289.3551025390625,1.0,0.2483703941106796,1.0,1.0,0.0,1.0,-1.366217851638794,1.3662161827087402,1.5608064813932288e-06,1.042641520500183,0.0,0.0,0.0,23.059799194335938,25.0,51.42605209350586,-0.0,199.0258178710937,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8832378387451172,0.1392759978771209,0.1252974420785904,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.8937252759933472,0.1441669464111328,0.1365701109170913,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8843307495117188,0.1397421509027481,0.0978071168065071,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876953125,0.8441012501716614,0.1213424578309059,0.1150522232055664,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9039831161499025,0.1488158702850341,0.6696873903274536,289.38873291015625,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283630371094,289.3920593261719,1.0,0.2493285238742828,1.0,1.0,0.0,1.0,-1.3734750747680664,1.3734735250473022,1.5758473637106365e-06,1.0485447645187378,0.0,0.0,0.0,23.03787422180176,25.0,51.42536926269531,-0.0,201.5894470214844,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8832378387451172,0.1392759978771209,0.1252974420785904,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.8937252759933472,0.1441669464111328,0.1365701109170913,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8843307495117188,0.1397421509027481,0.0978071168065071,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876953125,0.8441012501716614,0.1213424578309059,0.1150522232055664,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9039831161499025,0.1488158702850341,0.6696873903274536,289.38873291015625,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283630371094,289.3920593261719,1.0,0.2493285238742828,1.0,1.0,0.0,1.0,-1.3734750747680664,1.3734735250473022,1.5758473637106365e-06,1.0485447645187378,0.0,0.0,0.0,23.03787422180176,25.0,51.42536926269531,-0.0,201.5894470214844,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.888421356678009,0.1406067311763763,0.1264817267656326,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.8988795876502991,0.1454906910657882,0.1378097087144851,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8891748189926147,0.140915036201477,0.0986183136701583,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.8485205173492432,0.1224124655127525,0.1160516589879989,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251403808594,0.9073642492294312,0.1492397338151931,0.6715623140335083,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308349609375,289.42901611328125,1.0,0.2502978444099426,1.0,1.0,0.0,1.0,-1.3808084726333618,1.3808069229125977,1.5911419950498384e-06,1.0545090436935425,0.0,0.0,0.0,23.01520156860352,25.0,51.42495346069336,-0.0,204.2034606933593,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.888421356678009,0.1406067311763763,0.1264817267656326,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.8988795876502991,0.1454906910657882,0.1378097087144851,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8891748189926147,0.140915036201477,0.0986183136701583,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.8485205173492432,0.1224124655127525,0.1160516589879989,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251403808594,0.9073642492294312,0.1492397338151931,0.6715623140335083,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308349609375,289.42901611328125,1.0,0.2502978444099426,1.0,1.0,0.0,1.0,-1.3808084726333618,1.3808069229125977,1.5911419950498384e-06,1.0545090436935425,0.0,0.0,0.0,23.01520156860352,25.0,51.42495346069336,-0.0,204.2034606933593,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8937535285949707,0.1419572979211807,0.1276837289333343,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.9041883945465088,0.1468377709388733,0.1390711963176727,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8941634893417358,0.1421063840389251,0.0994422659277916,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.8531249761581421,0.1235085874795913,0.1170757189393043,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9109543561935424,0.1496613472700119,0.6734259128570557,289.4626770019531,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334289550781,289.4659729003906,1.0,0.251278668642044,1.0,1.0,0.0,1.0,-1.3882217407226562,1.3882200717926023,1.6067004935393925e-06,1.06053626537323,0.0,0.0,0.0,22.991613388061523,25.0,51.4246711730957,-0.0,206.8695068359375,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8937535285949707,0.1419572979211807,0.1276837289333343,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.9041883945465088,0.1468377709388733,0.1390711963176727,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8941634893417358,0.1421063840389251,0.0994422659277916,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.8531249761581421,0.1235085874795913,0.1170757189393043,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9109543561935424,0.1496613472700119,0.6734259128570557,289.4626770019531,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334289550781,289.4659729003906,1.0,0.251278668642044,1.0,1.0,0.0,1.0,-1.3882217407226562,1.3882200717926023,1.6067004935393925e-06,1.06053626537323,0.0,0.0,0.0,22.991613388061523,25.0,51.4246711730957,-0.0,206.8695068359375,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8992293477058411,0.1433275490999221,0.128903329372406,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.909893274307251,0.1482085138559341,0.1403548419475555,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8992941379547119,0.1433164626359939,0.1002791672945022,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986572265625,0.857921838760376,0.1246307641267776,0.1181243434548378,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49908447265625,0.9147391319274902,0.1500812619924545,0.6752806901931763,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23614501953125,289.5029296875,1.0,0.2522714138031006,1.0,1.0,0.0,1.0,-1.3957163095474243,1.3957146406173706,1.6225277477133204e-06,1.0666263103485107,0.0,0.0,0.0,22.96726417541504,25.0,51.424560546875,-0.0,209.58970642089844,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8992293477058411,0.1433275490999221,0.128903329372406,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.909893274307251,0.1482085138559341,0.1403548419475555,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8992941379547119,0.1433164626359939,0.1002791672945022,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986572265625,0.857921838760376,0.1246307641267776,0.1181243434548378,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49908447265625,0.9147391319274902,0.1500812619924545,0.6752806901931763,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23614501953125,289.5029296875,1.0,0.2522714138031006,1.0,1.0,0.0,1.0,-1.3957163095474243,1.3957146406173706,1.6225277477133204e-06,1.0666263103485107,0.0,0.0,0.0,22.96726417541504,25.0,51.424560546875,-0.0,209.58970642089844,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9020205140113832,0.1440197676420211,0.1295194625854492,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.9129090905189514,0.1489025056362152,0.1410047560930252,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9019127488136292,0.1439283341169357,0.1007023379206657,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.51715087890625,0.860395073890686,0.1252012550830841,0.118657499551773,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.9167018532752992,0.15029077231884,0.676205575466156,289.51812744140625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2375183105469,289.5213928222656,1.0,0.2527723014354706,1.0,1.0,0.0,1.0,-1.3994945287704468,1.399492859840393,1.6305439203279093e-06,1.0696948766708374,0.0,0.0,0.0,22.954748153686523,25.0,51.42450714111328,-0.0,210.9703521728516,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9048756957054138,0.1447169482707977,0.130140021443367,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9160197377204896,0.1496026217937469,0.1416604071855545,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9045886397361756,0.1445450484752655,0.1011288613080978,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53564453125,0.8629198670387268,0.125778317451477,0.1191968768835067,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360412597656,0.9187090992927552,0.1505000293254852,0.6771291494369507,289.53662109375,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2389221191406,289.5398864746094,1.0,0.253276377916336,1.0,1.0,0.0,1.0,-1.403294563293457,1.4032930135726929,1.6386317156502628e-06,1.0727800130844116,0.0,0.0,0.0,22.94204330444336,25.0,51.42451858520508,-0.0,212.3654937744141,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9109717607498168,0.1461258083581924,0.13139408826828,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9224836826324464,0.1510209143161773,0.1429886370897293,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9102975726127625,0.1457928270101547,0.1019918248057365,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726318359375,0.8681263327598572,0.1269517838954925,0.1202938109636306,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9228517413139344,0.150918111205101,0.6789732575416565,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2417907714844,289.57684326171875,1.0,0.2542943060398102,1.0,1.0,0.0,1.0,-1.410961031913757,1.4109593629837036,1.6550239934076671e-06,1.0789998769760132,0.0,0.0,0.0,22.916030883789062,25.0,51.42456817626953,-0.0,215.1997985839844,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9109717607498168,0.1461258083581924,0.13139408826828,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9224836826324464,0.1510209143161773,0.1429886370897293,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9102975726127625,0.1457928270101547,0.1019918248057365,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726318359375,0.8681263327598572,0.1269517838954925,0.1202938109636306,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9228517413139344,0.150918111205101,0.6789732575416565,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2417907714844,289.57684326171875,1.0,0.2542943060398102,1.0,1.0,0.0,1.0,-1.410961031913757,1.4109593629837036,1.6550239934076671e-06,1.0789998769760132,0.0,0.0,0.0,22.916030883789062,25.0,51.42456817626953,-0.0,215.1997985839844,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9175021052360536,0.1475536227226257,0.1326650530099868,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9292040467262268,0.1524631381034851,0.1443392932415008,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9164240956306458,0.1470595747232437,0.1028679013252258,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.609619140625,0.8735448718070984,0.128150537610054,0.1214145794510841,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9271546602249146,0.1513359546661377,0.6808152794837952,289.6105651855469,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447204589844,289.6138000488281,1.0,0.2553253471851349,1.0,1.0,0.0,1.0,-1.418716549873352,1.4187148809432983,1.6717100379537442e-06,1.085285782814026,0.0,0.0,0.0,22.889238357543945,25.0,51.4246826171875,-0.0,218.09413146972656,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9175021052360536,0.1475536227226257,0.1326650530099868,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9292040467262268,0.1524631381034851,0.1443392932415008,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9164240956306458,0.1470595747232437,0.1028679013252258,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.609619140625,0.8735448718070984,0.128150537610054,0.1214145794510841,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9271546602249146,0.1513359546661377,0.6808152794837952,289.6105651855469,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447204589844,289.6138000488281,1.0,0.2553253471851349,1.0,1.0,0.0,1.0,-1.418716549873352,1.4187148809432983,1.6717100379537442e-06,1.085285782814026,0.0,0.0,0.0,22.889238357543945,25.0,51.4246826171875,-0.0,218.09413146972656,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9243759512901306,0.1490000039339065,0.1339525282382965,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9361158013343812,0.153929129242897,0.1457121819257736,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9228959083557128,0.1483452320098877,0.1037570014595985,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466064453125,0.8791863322257996,0.1293741017580032,0.1225586608052253,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.93161803483963,0.1517557352781295,0.6826616525650024,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467041015625,289.6507568359375,1.0,0.256369948387146,1.0,1.0,0.0,1.0,-1.426567316055298,1.4265655279159546,1.6887056517589372e-06,1.0916417837142944,0.0,0.0,0.0,22.86125373840332,25.0,51.42481994628906,-0.0,221.0509796142578,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9243759512901306,0.1490000039339065,0.1339525282382965,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9361158013343812,0.153929129242897,0.1457121819257736,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9228959083557128,0.1483452320098877,0.1037570014595985,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466064453125,0.8791863322257996,0.1293741017580032,0.1225586608052253,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.93161803483963,0.1517557352781295,0.6826616525650024,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467041015625,289.6507568359375,1.0,0.256369948387146,1.0,1.0,0.0,1.0,-1.426567316055298,1.4265655279159546,1.6887056517589372e-06,1.0916417837142944,0.0,0.0,0.0,22.86125373840332,25.0,51.42481994628906,-0.0,221.0509796142578,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9315250515937804,0.1504644006490707,0.1352558881044387,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.94317227602005,0.1554182022809982,0.1471065580844879,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9296600222587584,0.149649366736412,0.104658767580986,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68359375,0.8850715160369873,0.1306214332580566,0.1237249746918678,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9362593293190002,0.1521798223257064,0.6845247745513916,289.6845092773437,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.248291015625,289.6877136230469,1.0,0.2574285566806793,1.0,1.0,0.0,1.0,-1.4345250129699707,1.434523344039917,1.7060406207747292e-06,1.0980767011642456,0.0,0.0,0.0,22.83113479614257,25.0,51.42509460449219,-0.0,224.07383728027344,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9315250515937804,0.1504644006490707,0.1352558881044387,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.94317227602005,0.1554182022809982,0.1471065580844879,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9296600222587584,0.149649366736412,0.104658767580986,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.68359375,0.8850715160369873,0.1306214332580566,0.1237249746918678,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9362593293190002,0.1521798223257064,0.6845247745513916,289.6845092773437,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.248291015625,289.6877136230469,1.0,0.2574285566806793,1.0,1.0,0.0,1.0,-1.4345250129699707,1.434523344039917,1.7060406207747292e-06,1.0980767011642456,0.0,0.0,0.0,22.83113479614257,25.0,51.42509460449219,-0.0,224.07383728027344,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9351762533187866,0.1512037962675094,0.1359139680862426,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.70245361328125,0.9467344880104064,0.1561720818281173,0.1478124558925628,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9331291317939758,0.1503089219331741,0.1051147952675819,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020874023437,0.8881065845489502,0.1312546133995056,0.1243170499801635,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9386411905288696,0.1523934006690979,0.6854631304740906,289.7029724121094,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.24908447265625,289.7061767578125,1.0,0.2579637169837951,1.0,1.0,0.0,1.0,-1.438547134399414,1.4385454654693604,1.7148432789326762e-06,1.1013259887695312,0.0,0.0,0.0,22.81540298461914,25.0,51.4254150390625,-0.0,225.6119537353516,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9388633966445924,0.1519481837749481,0.1365764737129211,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.9503072500228882,0.156932458281517,0.1485244482755661,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9366429448127748,0.1509737074375152,0.1055744439363479,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7205810546875,0.8912021517753601,0.1318943798542022,0.1249153316020965,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.941058874130249,0.1526079326868057,0.6864057183265686,289.7214660644531,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499084472656,289.7246398925781,1.0,0.2585030794143677,1.0,1.0,0.0,1.0,-1.442598819732666,1.4425971508026123,1.7237385918633663e-06,1.104597091674805,0.0,0.0,0.0,22.79934883117676,25.0,51.4257926940918,-0.0,227.1687164306641,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9462937712669371,0.1534501761198043,0.1379132717847824,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579345703125,0.9574412107467652,0.1584707051515579,0.1499648243188858,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9437571167945862,0.1523173004388809,0.1065034195780754,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.757568359375,0.8975614309310913,0.1331915408372879,0.1261284351348877,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9459829926490784,0.1530395150184631,0.6883017420768738,289.7584533691406,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25152587890625,289.7615966796875,1.0,0.2595932483673095,1.0,1.0,0.0,1.0,-1.4507802724838257,1.4507784843444824,1.7417858089174842e-06,1.1111959218978882,0.0,0.0,0.0,22.76652908325196,25.0,51.426517486572266,-0.0,230.3353881835937,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9462937712669371,0.1534501761198043,0.1379132717847824,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579345703125,0.9574412107467652,0.1584707051515579,0.1499648243188858,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9437571167945862,0.1523173004388809,0.1065034195780754,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.757568359375,0.8975614309310913,0.1331915408372879,0.1261284351348877,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9459829926490784,0.1530395150184631,0.6883017420768738,289.7584533691406,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25152587890625,289.7615966796875,1.0,0.2595932483673095,1.0,1.0,0.0,1.0,-1.4507802724838257,1.4507784843444824,1.7417858089174842e-06,1.1111959218978882,0.0,0.0,0.0,22.76652908325196,25.0,51.426517486572266,-0.0,230.3353881835937,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
