time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383940,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9537431001663208,0.1549714505672454,0.1392672806978225,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.794921875,0.9645180702209472,0.1600347757339477,0.1514294147491455,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.950936794281006,0.1536815911531448,0.1074467226862907,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945556640625,0.904160499572754,0.1345145106315612,0.127365842461586,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9510110020637512,0.1534747630357742,0.6902136206626892,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2531433105469,289.7985534667969,1.0,0.2607006132602691,1.0,1.0,0.0,1.0,-1.459077000617981,1.4590752124786377,1.7602039861230878e-06,1.1178789138793943,0.0,0.0,0.0,22.733015060424805,45.0,51.4273681640625,-0.0,233.57913208007807,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9537431001663208,0.1549714505672454,0.1392672806978225,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.794921875,0.9645180702209472,0.1600347757339477,0.1514294147491455,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.950936794281006,0.1536815911531448,0.1074467226862907,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945556640625,0.904160499572754,0.1345145106315612,0.127365842461586,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9510110020637512,0.1534747630357742,0.6902136206626892,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2531433105469,289.7985534667969,1.0,0.2607006132602691,1.0,1.0,0.0,1.0,-1.459077000617981,1.4590752124786377,1.7602039861230878e-06,1.1178789138793943,0.0,0.0,0.0,22.733015060424805,45.0,51.4273681640625,-0.0,233.57913208007807,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8790988326072693,0.1568353474140167,0.1409972161054611,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.888752281665802,0.161961555480957,0.1533025056123733,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.876430869102478,0.1553991287946701,0.1086868047714233,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314819335937,0.8394933342933655,0.1362023949623108,0.1290129423141479,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8747111558914185,0.1542596966028213,0.6939921975135803,289.83233642578125,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.25787353515625,289.8354797363281,1.0,0.2693350315093994,1.0,1.0,0.0,1.0,-1.471401333808899,1.4713995456695557,1.7877094933282931e-06,1.1277215480804443,0.0,0.0,0.0,27.696741104125977,65.0,51.42388916015625,-0.0,251.0146942138672,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8790988326072693,0.1568353474140167,0.1409972161054611,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.888752281665802,0.161961555480957,0.1533025056123733,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.876430869102478,0.1553991287946701,0.1086868047714233,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314819335937,0.8394933342933655,0.1362023949623108,0.1290129423141479,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8747111558914185,0.1542596966028213,0.6939921975135803,289.83233642578125,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.25787353515625,289.8354797363281,1.0,0.2693350315093994,1.0,1.0,0.0,1.0,-1.471401333808899,1.4713995456695557,1.7877094933282931e-06,1.1277215480804443,0.0,0.0,0.0,27.696741104125977,65.0,51.42388916015625,-0.0,251.0146942138672,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8125510215759277,0.1591829061508178,0.1433330327272415,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8208760619163513,0.1644345819950103,0.1558632254600525,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8100191950798035,0.1576380580663681,0.1104200109839439,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.7750321626663208,0.138445496559143,0.1313550025224685,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8069117069244385,0.1555937081575393,0.701027512550354,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2672119140625,289.8725280761719,1.0,0.2832743227481842,1.0,1.0,0.0,1.0,-1.4906154870986938,1.4906136989593506,1.831135591601196e-06,1.1430552005767822,0.0,0.0,0.0,36.70322799682617,53.0,51.536720275878906,-0.0,281.9825744628906,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8125510215759277,0.1591829061508178,0.1433330327272415,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8208760619163513,0.1644345819950103,0.1558632254600525,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8100191950798035,0.1576380580663681,0.1104200109839439,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.7750321626663208,0.138445496559143,0.1313550025224685,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8069117069244385,0.1555937081575393,0.701027512550354,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2672119140625,289.8725280761719,1.0,0.2832743227481842,1.0,1.0,0.0,1.0,-1.4906154870986938,1.4906136989593506,1.831135591601196e-06,1.1430552005767822,0.0,0.0,0.0,36.70322799682617,53.0,51.536720275878906,-0.0,281.9825744628906,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8008632063865662,0.1604799032211303,0.144548237323761,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.88751220703125,0.8096931576728821,0.1658208668231964,0.1572189182043075,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.7981880903244019,0.1588966846466064,0.111334815621376,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.7641580104827881,0.1397207230329513,0.1326051354408264,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.7942914962768555,0.156413197517395,0.704914391040802,289.88800048828125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2728881835937,289.8911437988281,1.0,0.2870057821273803,1.0,1.0,0.0,1.0,-1.5009660720825195,1.5009642839431765,1.8548308844401607e-06,1.1513348817825315,0.0,0.0,0.0,39.20759582519531,53.0,51.633750915527344,-0.0,292.99078369140625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.799199104309082,0.1618543118238449,0.1457727998495102,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061584472656,0.8081463575363159,0.1672983765602111,0.158599242568016,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.7964923977851868,0.1602406799793243,0.1122633069753646,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.7629128694534302,0.1410897523164749,0.1338824480772018,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7918882369995117,0.1573255211114883,0.7089262008666992,289.9066467285156,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2790832519531,289.9097595214844,1.0,0.2892428636550903,1.0,1.0,0.0,1.0,-1.5115572214126587,1.511555314064026,1.8792641185427783e-06,1.1597907543182373,0.0,0.0,0.0,40.10010528564453,41.0,51.692161560058594,-0.0,300.1067810058594,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8144116401672363,0.1648084372282028,0.1482920050621032,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8230381011962891,0.1704942435026168,0.1614688038825988,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8117861151695251,0.163154125213623,0.1141896173357963,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.7781692743301392,0.1440752893686294,0.1365526914596557,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8058987259864807,0.1593939512968063,0.7174831628799438,289.9439697265625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2925720214844,289.9470520019531,1.0,0.2901765704154968,1.0,1.0,0.0,1.0,-1.533816933631897,1.5338150262832642,1.931274255184689e-06,1.177546143531799,0.0,0.0,0.0,38.69194030761719,29.0,51.77981185913086,-0.0,306.7846374511719,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8144116401672363,0.1648084372282028,0.1482920050621032,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8230381011962891,0.1704942435026168,0.1614688038825988,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8117861151695251,0.163154125213623,0.1141896173357963,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.7781692743301392,0.1440752893686294,0.1365526914596557,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8058987259864807,0.1593939512968063,0.7174831628799438,289.9439697265625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2925720214844,289.9470520019531,1.0,0.2901765704154968,1.0,1.0,0.0,1.0,-1.533816933631897,1.5338150262832642,1.931274255184689e-06,1.177546143531799,0.0,0.0,0.0,38.69194030761719,29.0,51.77981185913086,-0.0,306.7846374511719,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8532851934432983,0.1680115312337875,0.1509167701005935,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629817962646484,0.1739826053380966,0.164491668343544,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8505382537841797,0.1663412153720855,0.1162157207727432,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.8187573552131653,0.1473610699176788,0.1393841505050659,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.843327522277832,0.1617561131715774,0.7267777919769287,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30712890625,289.984375,1.0,0.2875860035419464,1.0,1.0,0.0,1.0,-1.5575865507125854,1.557584524154663,1.9877991235262016e-06,1.1964818239212036,0.0,0.0,0.0,33.99354553222656,25.0,51.84259033203125,-0.0,305.6158447265625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8532851934432983,0.1680115312337875,0.1509167701005935,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629817962646484,0.1739826053380966,0.164491668343544,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8505382537841797,0.1663412153720855,0.1162157207727432,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.8187573552131653,0.1473610699176788,0.1393841505050659,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.843327522277832,0.1617561131715774,0.7267777919769287,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30712890625,289.984375,1.0,0.2875860035419464,1.0,1.0,0.0,1.0,-1.5575865507125854,1.557584524154663,1.9877991235262016e-06,1.1964818239212036,0.0,0.0,0.0,33.99354553222656,25.0,51.84259033203125,-0.0,305.6158447265625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.91474586725235,0.171438381075859,0.1537428945302963,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9274272918701172,0.177739605307579,0.1677684336900711,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.911388337612152,0.1697778552770614,0.1184161528944969,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.87491375207901,0.1509219706058502,0.1424761712551117,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9013338088989258,0.1643846780061721,0.7372716665267944,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3222961425781,290.021728515625,1.0,0.2855885326862335,1.0,1.0,0.0,1.0,-1.5838650465011597,1.5838630199432373,2.0514694369921926e-06,1.217378854751587,0.0,0.0,0.0,29.165319442749023,25.0,51.89271545410156,-0.0,305.2189025878906,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.91474586725235,0.171438381075859,0.1537428945302963,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9274272918701172,0.177739605307579,0.1677684336900711,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.911388337612152,0.1697778552770614,0.1184161528944969,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.87491375207901,0.1509219706058502,0.1424761712551117,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9013338088989258,0.1643846780061721,0.7372716665267944,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3222961425781,290.021728515625,1.0,0.2855885326862335,1.0,1.0,0.0,1.0,-1.5838650465011597,1.5838630199432373,2.0514694369921926e-06,1.217378854751587,0.0,0.0,0.0,29.165319442749023,25.0,51.89271545410156,-0.0,305.2189025878906,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9834699630737304,0.1750321984291076,0.1567929983139038,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.987048327922821,0.1817629486322403,0.1672537624835968,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9807798862457277,0.1734072417020797,0.120808444917202,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556335449219,0.9432220458984376,0.1546986103057861,0.1458498686552047,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9701361656188964,0.1672193109989166,0.749060332775116,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377685546875,290.05938720703125,1.0,0.2852709889411926,1.0,1.0,0.0,1.0,-1.6078853607177734,1.6078832149505615,2.1110865873197326e-06,1.2367364168167114,0.0,0.0,0.0,25.973608016967773,45.0,52.1036262512207,-0.0,308.1679382324219,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9834699630737304,0.1750321984291076,0.1567929983139038,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.987048327922821,0.1817629486322403,0.1672537624835968,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9807798862457277,0.1734072417020797,0.120808444917202,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556335449219,0.9432220458984376,0.1546986103057861,0.1458498686552047,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9701361656188964,0.1672193109989166,0.749060332775116,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377685546875,290.05938720703125,1.0,0.2852709889411926,1.0,1.0,0.0,1.0,-1.6078853607177734,1.6078832149505615,2.1110865873197326e-06,1.2367364168167114,0.0,0.0,0.0,25.973608016967773,45.0,52.1036262512207,-0.0,308.1679382324219,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9834575653076172,0.1768890768289566,0.1584419757127761,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.986442804336548,0.1841838806867599,0.1686461716890335,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.9808369278907776,0.1752931326627731,0.1221083924174308,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740661621094,0.943936824798584,0.1566671580076217,0.147685706615448,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741882324219,0.969582974910736,0.1687143594026565,0.7556464076042175,290.0747375488281,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34649658203125,290.0776672363281,1.0,0.2885394096374511,1.0,1.0,0.0,1.0,-1.6232900619506836,1.6232879161834717,2.149230567738414e-06,1.2485827207565308,0.0,0.0,0.0,26.45159721374512,45.0,51.76082229614258,-0.0,317.0375366210937,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9758686423301696,0.1787942796945572,0.1601540595293045,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928039550781,0.987506628036499,0.186234176158905,0.1756367236375808,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9731595516204834,0.1772359013557434,0.1234632655978202,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9353709816932678,0.1586992144584655,0.1496021300554275,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.960620105266571,0.1702706217765808,0.7626086473464966,290.0932006835937,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.354248046875,290.0962219238281,1.0,0.2939130663871765,1.0,1.0,0.0,1.0,-1.6506752967834473,1.6506730318069458,2.21878758566163e-06,1.2702152729034424,0.0,0.0,0.0,27.656538009643555,65.0,51.82381820678711,-0.0,333.2789611816406,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8807377815246582,0.182639017701149,0.1638783663511276,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.8932479023933411,0.1904305070638656,0.1798332929611206,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8782954812049866,0.1811819225549698,0.1264244467020034,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8477384448051453,0.1628426015377044,0.1537933200597763,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.865822434425354,0.1734472811222076,0.7781755328178406,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.36834716796875,290.13409423828125,1.0,0.3081062138080597,1.0,1.0,0.0,1.0,-1.6828234195709229,1.6828211545944214,2.3024492747936165e-06,1.2957980632781982,0.0,0.0,0.0,36.10585021972656,85.0,52.1068115234375,-0.0,375.2275695800781,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8807377815246582,0.182639017701149,0.1638783663511276,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.8932479023933411,0.1904305070638656,0.1798332929611206,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8782954812049866,0.1811819225549698,0.1264244467020034,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8477384448051453,0.1628426015377044,0.1537933200597763,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.865822434425354,0.1734472811222076,0.7781755328178406,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.36834716796875,290.13409423828125,1.0,0.3081062138080597,1.0,1.0,0.0,1.0,-1.6828234195709229,1.6828211545944214,2.3024492747936165e-06,1.2957980632781982,0.0,0.0,0.0,36.10585021972656,85.0,52.1068115234375,-0.0,375.2275695800781,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8183004260063171,0.1865798234939575,0.1678052395582199,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.8292341828346252,0.1948467344045639,0.1843911111354828,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8164157867431641,0.1852574199438095,0.1295668631792068,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7885739207267761,0.1671390682458877,0.1582527160644531,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.804218053817749,0.1767595261335373,0.7949339151382446,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3823547363281,290.17169189453125,1.0,0.3262994289398193,1.0,1.0,0.0,1.0,-1.7222572565078735,1.7222548723220823,2.4074290649878094e-06,1.3269541263580322,0.0,0.0,0.0,47.98953628540039,73.0,52.16385269165039,-0.0,432.0679931640625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8183004260063171,0.1865798234939575,0.1678052395582199,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.8292341828346252,0.1948467344045639,0.1843911111354828,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8164157867431641,0.1852574199438095,0.1295668631792068,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7885739207267761,0.1671390682458877,0.1582527160644531,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.804218053817749,0.1767595261335373,0.7949339151382446,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3823547363281,290.17169189453125,1.0,0.3262994289398193,1.0,1.0,0.0,1.0,-1.7222572565078735,1.7222548723220823,2.4074290649878094e-06,1.3269541263580322,0.0,0.0,0.0,47.98953628540039,73.0,52.16385269165039,-0.0,432.0679931640625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.8052236437797546,0.1906296461820602,0.1715669482946396,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8169983625411987,0.1994478404521942,0.1888570338487625,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8034853339195251,0.1894669979810714,0.1326004862785339,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.776670515537262,0.1715879738330841,0.1625839471817016,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7901328802108765,0.1802076697349548,0.8110098838806152,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3960876464844,290.2093505859375,1.0,0.3357052505016327,1.0,1.0,0.0,1.0,-1.760281682014465,1.7602791786193848,2.5113870378845604e-06,1.3569926023483276,0.0,0.0,0.0,53.12287521362305,61.0,52.20942687988281,-0.0,470.3042297363281,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.8052236437797546,0.1906296461820602,0.1715669482946396,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8169983625411987,0.1994478404521942,0.1888570338487625,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8034853339195251,0.1894669979810714,0.1326004862785339,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.776670515537262,0.1715879738330841,0.1625839471817016,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7901328802108765,0.1802076697349548,0.8110098838806152,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3960876464844,290.2093505859375,1.0,0.3357052505016327,1.0,1.0,0.0,1.0,-1.760281682014465,1.7602791786193848,2.5113870378845604e-06,1.3569926023483276,0.0,0.0,0.0,53.12287521362305,61.0,52.20942687988281,-0.0,470.3042297363281,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8169618248939514,0.1948447823524475,0.1752515286207199,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8288546204566956,0.2042589038610458,0.1932890564203262,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8155875205993652,0.1938575357198715,0.1355859786272049,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7897593975067139,0.1762310415506363,0.1668632179498672,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8016520738601685,0.1838346272706985,0.8267694115638733,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40997314453125,290.2469482421875,1.0,0.339650422334671,1.0,1.0,0.0,1.0,-1.7976733446121216,1.7976707220077517,2.616141500766389e-06,1.3864662647247314,0.0,0.0,0.0,52.52545166015625,49.0,52.176395416259766,-0.0,492.1276550292969,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8169618248939514,0.1948447823524475,0.1752515286207199,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8288546204566956,0.2042589038610458,0.1932890564203262,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8155875205993652,0.1938575357198715,0.1355859786272049,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7897593975067139,0.1762310415506363,0.1668632179498672,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8016520738601685,0.1838346272706985,0.8267694115638733,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40997314453125,290.2469482421875,1.0,0.339650422334671,1.0,1.0,0.0,1.0,-1.7976733446121216,1.7976707220077517,2.616141500766389e-06,1.3864662647247314,0.0,0.0,0.0,52.52545166015625,49.0,52.176395416259766,-0.0,492.1276550292969,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8295758962631226,0.1970196664333343,0.1770947873592376,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.841942548751831,0.2067460566759109,0.1955199688673019,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8283452391624451,0.1961262673139572,0.1370836198329925,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8038123846054077,0.1786310970783233,0.1690142005681991,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8146148920059204,0.1857218146324157,0.8346796631813049,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4165954589844,290.2657165527344,1.0,0.3401416838169098,1.0,1.0,0.0,1.0,-1.8164445161819456,1.816441774368286,2.669676860023173e-06,1.4012444019317627,0.0,0.0,0.0,50.67211532592773,49.0,52.15601348876953,-0.0,498.5747375488281,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8474002480506897,0.1992383301258087,0.1789474636316299,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.281494140625,0.8608177304267883,0.2092858999967575,0.1977692544460296,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8462503552436829,0.1984431445598602,0.1385915279388427,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8222683072090149,0.1810826957225799,0.1711822897195816,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8317936062812805,0.187658280134201,0.8426599502563477,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4231872558594,290.28448486328125,1.0,0.3399260640144348,1.0,1.0,0.0,1.0,-1.835366129875183,1.835363388061524,2.724279738686164e-06,1.4161293506622314,0.0,0.0,0.0,48.0361328125,37.0,52.13550567626953,-0.0,502.7765502929688,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9102150201797484,0.2038060575723648,0.1826990097761154,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.928001582622528,0.2145233899354934,0.202342003583908,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9091598987579346,0.2032217532396316,0.1416530162096023,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8818321228027344,0.1861416399478912,0.175590381026268,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8911568522453308,0.1916796714067459,0.858930230140686,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365234375,290.322021484375,1.0,0.3379053175449371,1.0,1.0,0.0,1.0,-1.873867392539978,1.8738645315170288,2.837354031726136e-06,1.4463820457458496,0.0,0.0,0.0,40.89661407470703,25.0,52.09917831420898,-0.0,505.8338928222656,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9102150201797484,0.2038060575723648,0.1826990097761154,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.928001582622528,0.2145233899354934,0.202342003583908,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9091598987579346,0.2032217532396316,0.1416530162096023,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8818321228027344,0.1861416399478912,0.175590381026268,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8911568522453308,0.1916796714067459,0.858930230140686,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365234375,290.322021484375,1.0,0.3379053175449371,1.0,1.0,0.0,1.0,-1.873867392539978,1.8738645315170288,2.837354031726136e-06,1.4463820457458496,0.0,0.0,0.0,40.89661407470703,25.0,52.09917831420898,-0.0,505.8338928222656,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.991923689842224,0.2084918320178985,0.1866483688354492,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.973794400691986,0.2207207381725311,0.1843472719192505,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9914090633392334,0.2081399261951446,0.144882783293724,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573608398437,0.9667030572891236,0.1913552582263946,0.1802403926849365,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9744385480880736,0.1958468109369278,0.8763062953948975,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4524230957031,290.3603820800781,1.0,0.3333413898944855,1.0,1.0,0.0,1.0,-1.885920047760009,1.8859171867370603,2.8743772872985573e-06,1.4566187858581543,0.0,0.0,0.0,34.89305114746094,45.0,52.55948638916016,-0.0,495.0616455078125,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.991923689842224,0.2084918320178985,0.1866483688354492,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.973794400691986,0.2207207381725311,0.1843472719192505,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9914090633392334,0.2081399261951446,0.144882783293724,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573608398437,0.9667030572891236,0.1913552582263946,0.1802403926849365,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9744385480880736,0.1958468109369278,0.8763062953948975,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4524230957031,290.3603820800781,1.0,0.3333413898944855,1.0,1.0,0.0,1.0,-1.885920047760009,1.8859171867370603,2.8743772872985573e-06,1.4566187858581543,0.0,0.0,0.0,34.89305114746094,45.0,52.55948638916016,-0.0,495.0616455078125,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916015625,0.9829837083816528,0.2149083167314529,0.1807877570390701,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3915100097656,0.973996102809906,0.2287473678588867,0.1846688687801361,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916015625,0.9873461723327636,0.2144045233726501,0.1428390741348266,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3913269042969,0.9749651551246644,0.1967783570289611,0.1852560341358184,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.9809868335723876,0.2005784511566162,0.8967972993850708,290.3920288085937,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4822692871094,290.3951416015625,1.0,0.3374054133892059,1.0,1.0,0.0,1.0,-1.904110312461853,1.904107451438904,2.927831246779533e-06,1.4699852466583252,0.0,0.0,0.0,35.331912994384766,65.0,50.6059799194336,-0.0,509.6515808105469,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916015625,0.9829837083816528,0.2149083167314529,0.1807877570390701,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3915100097656,0.973996102809906,0.2287473678588867,0.1846688687801361,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3916015625,0.9873461723327636,0.2144045233726501,0.1428390741348266,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3913269042969,0.9749651551246644,0.1967783570289611,0.1852560341358184,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.9809868335723876,0.2005784511566162,0.8967972993850708,290.3920288085937,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4822692871094,290.3951416015625,1.0,0.3374054133892059,1.0,1.0,0.0,1.0,-1.904110312461853,1.904107451438904,2.927831246779533e-06,1.4699852466583252,0.0,0.0,0.0,35.331912994384766,65.0,50.6059799194336,-0.0,509.6515808105469,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302673339844,0.9940288066864014,0.2206886410713195,0.1974690854549408,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302673339844,0.9819096326828004,0.2365032434463501,0.1987923979759216,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302673339844,0.9934905767440796,0.2202674746513366,0.1532601714134216,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.9692206978797911,0.2024229764938354,0.1906165331602096,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9737520813941956,0.2050907462835312,0.917427122592926,290.4306640625,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.5047912597656,290.4332580566406,1.0,0.350653201341629,1.0,1.0,0.0,1.0,-1.974180102348328,1.9741770029067995,3.1436377412319416e-06,1.5246187448501587,0.0,0.0,0.0,38.16498947143555,85.0,51.86004638671875,-0.0,571.693359375,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
