time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386040,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302673339844,0.9940288066864014,0.2206886410713195,0.1974690854549408,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302673339844,0.9819096326828004,0.2365032434463501,0.1987923979759216,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302673339844,0.9934905767440796,0.2202674746513366,0.1532601714134216,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.9692206978797911,0.2024229764938354,0.1906165331602096,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9737520813941956,0.2050907462835312,0.917427122592926,290.4306640625,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.5047912597656,290.4332580566406,1.0,0.350653201341629,1.0,1.0,0.0,1.0,-1.974180102348328,1.9741770029067995,3.1436377412319416e-06,1.5246187448501587,0.0,0.0,0.0,38.16498947143555,85.0,51.86004638671875,-0.0,571.693359375,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9851964712142944,0.2226343750953674,0.199566900730133,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9879029989242554,0.2397416979074478,0.2122407108545303,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9848738312721252,0.2225570976734161,0.1550387442111969,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4487609863281,0.9595471620559692,0.2053155601024627,0.1933671832084655,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44879150390625,0.9634164571762084,0.2074270695447921,0.9279878735542296,290.44927978515625,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.5098571777344,290.45196533203125,1.0,0.3600669801235199,1.0,1.0,0.0,1.0,-2.025284767150879,2.0252814292907715,3.3065921343222726e-06,1.5645568370819092,0.0,0.0,0.0,40.60309600830078,85.0,52.06232452392578,-0.0,614.3512573242188,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681396484375,0.9540338516235352,0.2247626930475235,0.2015182226896286,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46826171875,0.977651596069336,0.2417246401309967,0.2283283174037933,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4681396484375,0.9541545510292052,0.2250000387430191,0.1567912697792053,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.468017578125,0.9260687828063964,0.2082245498895645,0.1962302923202514,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4680480957031,0.929247498512268,0.2097687125205993,0.9390525221824646,290.46856689453125,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.5086669921875,290.4712829589844,1.0,0.3706152737140655,1.0,1.0,0.0,1.0,-2.071727991104126,2.0717246532440186,3.4592162592161912e-06,1.6012508869171145,0.0,0.0,0.0,45.08949279785156,105.0,52.58464050292969,-0.0,664.9024658203125,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.855536162853241,0.2293380945920944,0.2060857564210891,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8759194016456604,0.2462415397167205,0.2329242527484893,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8562915921211243,0.2300828844308853,0.1607227772474289,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8365501761436462,0.214010402560234,0.2022866159677505,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8373931050300598,0.214404359459877,0.9626504778862,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5072631835937,290.5094299316406,1.0,0.3917315602302551,1.0,1.0,0.0,1.0,-2.118189811706543,2.1181859970092773,3.614676870711264e-06,1.637356162071228,0.0,0.0,0.0,61.62126159667969,123.0,52.510250091552734,-0.0,764.6353759765625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.855536162853241,0.2293380945920944,0.2060857564210891,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8759194016456604,0.2462415397167205,0.2329242527484893,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8562915921211243,0.2300828844308853,0.1607227772474289,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8365501761436462,0.214010402560234,0.2022866159677505,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8373931050300598,0.214404359459877,0.9626504778862,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5072631835937,290.5094299316406,1.0,0.3917315602302551,1.0,1.0,0.0,1.0,-2.118189811706543,2.1181859970092773,3.614676870711264e-06,1.637356162071228,0.0,0.0,0.0,61.62126159667969,123.0,52.510250091552734,-0.0,764.6353759765625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.8089655041694641,0.2342496663331985,0.2110119014978408,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444641113281,0.8272953629493713,0.2516455352306366,0.2384703904390335,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.810188353061676,0.2354443222284317,0.1648728102445602,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7914919853210449,0.2199137955904007,0.2084465026855468,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7909210324287415,0.2191529721021652,0.9867034554481506,290.54473876953125,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5126647949219,290.54705810546875,1.0,0.413352906703949,1.0,1.0,0.0,1.0,-2.172037363052368,2.1720335483551025,3.799596470344113e-06,1.679276466369629,0.0,0.0,0.0,78.77896118164062,111.0,52.312931060791016,-0.0,876.2496948242188,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.8089655041694641,0.2342496663331985,0.2110119014978408,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444641113281,0.8272953629493713,0.2516455352306366,0.2384703904390335,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.810188353061676,0.2354443222284317,0.1648728102445602,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7914919853210449,0.2199137955904007,0.2084465026855468,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7909210324287415,0.2191529721021652,0.9867034554481506,290.54473876953125,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5126647949219,290.54705810546875,1.0,0.413352906703949,1.0,1.0,0.0,1.0,-2.172037363052368,2.1720335483551025,3.799596470344113e-06,1.679276466369629,0.0,0.0,0.0,78.77896118164062,111.0,52.312931060791016,-0.0,876.2496948242188,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7992647290229797,0.239349827170372,0.2157485038042068,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.818495512008667,0.257497638463974,0.2441098690032959,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8009945154190063,0.2409871071577072,0.1688658893108368,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7834359407424927,0.2259365767240524,0.2143206894397735,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.781522274017334,0.2240186035633087,1.0093928575515747,290.5824279785156,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5206298828125,290.5846862792969,1.0,0.4251322448253631,1.0,1.0,0.0,1.0,-2.2236061096191406,2.223602294921875,3.981356712756679e-06,1.719433307647705,0.0,0.0,0.0,86.06288146972656,99.0,52.21576690673828,-0.0,953.4781494140624,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7992647290229797,0.239349827170372,0.2157485038042068,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.818495512008667,0.257497638463974,0.2441098690032959,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8009945154190063,0.2409871071577072,0.1688658893108368,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7834359407424927,0.2259365767240524,0.2143206894397735,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.781522274017334,0.2240186035633087,1.0093928575515747,290.5824279785156,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5206298828125,290.5846862792969,1.0,0.4251322448253631,1.0,1.0,0.0,1.0,-2.2236061096191406,2.223602294921875,3.981356712756679e-06,1.719433307647705,0.0,0.0,0.0,86.06288146972656,99.0,52.21576690673828,-0.0,953.4781494140624,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8092687726020813,0.244652971625328,0.2203891575336456,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6197204589844,0.82835453748703,0.2637011706829071,0.2498133778572082,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8113879561424255,0.246735617518425,0.1727841794490814,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7947202324867249,0.2321353107690811,0.2200576514005661,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7914562821388245,0.229056641459465,1.0314180850982666,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5302734375,290.6221923828125,1.0,0.4312738180160522,1.0,1.0,0.0,1.0,-2.274085521697998,2.2740814685821533,4.163543508184375e-06,1.7586703300476074,0.0,0.0,0.0,85.95701599121094,87.0,52.1025505065918,-0.0,1004.255615234375,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8092687726020813,0.244652971625328,0.2203891575336456,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6197204589844,0.82835453748703,0.2637011706829071,0.2498133778572082,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8113879561424255,0.246735617518425,0.1727841794490814,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7947202324867249,0.2321353107690811,0.2200576514005661,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7914562821388245,0.229056641459465,1.0314180850982666,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5302734375,290.6221923828125,1.0,0.4312738180160522,1.0,1.0,0.0,1.0,-2.274085521697998,2.2740814685821533,4.163543508184375e-06,1.7586703300476074,0.0,0.0,0.0,85.95701599121094,87.0,52.1025505065918,-0.0,1004.255615234375,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8190712928771973,0.2473765462636947,0.2227035760879516,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.8383615612983704,0.2669113278388977,0.2526977360248565,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8213277459144592,0.2496863156557083,0.1747411638498306,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.8056731820106506,0.2353071272373199,0.2229176163673401,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8017333149909973,0.2316466271877288,1.0423842668533323,290.63873291015625,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5354919433594,290.6408996582031,1.0,0.4329138994216919,1.0,1.0,0.0,1.0,-2.2992892265319824,2.2992849349975586,4.256096872268245e-06,1.7782446146011353,0.0,0.0,0.0,84.00350952148438,87.0,52.05729293823242,-0.0,1022.8997192382812,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8316594958305359,0.2501436769962311,0.2250233590602874,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.851834774017334,0.2701828777790069,0.255606085062027,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8341478705406189,0.2526848018169403,0.1767048984766006,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.8192421793937683,0.2385264933109283,0.225785806775093,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8149449229240417,0.2342831194400787,1.0533854961395264,290.6574401855469,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5408935546875,290.6596069335937,1.0,0.4339157938957214,1.0,1.0,0.0,1.0,-2.3245885372161865,2.3245842456817627,4.350064955360722e-06,1.7978835105895996,0.0,0.0,0.0,81.14461517333984,75.0,52.01812362670898,-0.0,1038.3944091796875,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8690286874771118,0.2558008730411529,0.2296967655420303,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8923868536949158,0.2768942415714264,0.2615037858486175,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.8723112344741821,0.2588199973106384,0.1806685924530029,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8565816879272461,0.2451069205999374,0.2315730303525924,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8507480621337891,0.2396945357322693,1.0756157636642456,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5521240234375,290.6969909667969,1.0,0.4345850050449371,1.0,1.0,0.0,1.0,-2.375705003738404,2.3757004737854004,4.543167960946448e-06,1.8375375270843504,0.0,0.0,0.0,73.37852478027344,63.0,51.95656204223633,-0.0,1062.4605712890625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8690286874771118,0.2558008730411529,0.2296967655420303,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8923868536949158,0.2768942415714264,0.2615037858486175,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.8723112344741821,0.2588199973106384,0.1806685924530029,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8565816879272461,0.2451069205999374,0.2315730303525924,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8507480621337891,0.2396945357322693,1.0756157636642456,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5521240234375,290.6969909667969,1.0,0.4345850050449371,1.0,1.0,0.0,1.0,-2.375705003738404,2.3757004737854004,4.543167960946448e-06,1.8375375270843504,0.0,0.0,0.0,73.37852478027344,63.0,51.95656204223633,-0.0,1062.4605712890625,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9372015595436096,0.2616104781627655,0.2344343066215515,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9650487899780272,0.2838111817836761,0.2675207257270813,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9418293833732604,0.2651314437389374,0.1846980154514312,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9231478571891784,0.2518721520900726,0.2374561727046966,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9142141938209534,0.2452861368656158,1.0982825756072998,290.7322692871094,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5636901855469,290.7343444824219,1.0,0.4341697990894317,1.0,1.0,0.0,1.0,-2.427762746810913,2.427757978439331,4.744269972434267e-06,1.8778918981552124,0.0,0.0,0.0,63.6868896484375,51.0,51.912696838378906,-0.0,1080.396240234375,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9372015595436096,0.2616104781627655,0.2344343066215515,297.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.9650487899780272,0.2838111817836761,0.2675207257270813,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9418293833732604,0.2651314437389374,0.1846980154514312,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9231478571891784,0.2518721520900726,0.2374561727046966,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9142141938209534,0.2452861368656158,1.0982825756072998,290.7322692871094,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5636901855469,290.7343444824219,1.0,0.4341697990894317,1.0,1.0,0.0,1.0,-2.427762746810913,2.427757978439331,4.744269972434267e-06,1.8778918981552124,0.0,0.0,0.0,63.6868896484375,51.0,51.912696838378906,-0.0,1080.396240234375,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0890662368253863e-20,5.445331184126932e-21,5.445330780230148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7552185058594,0.9867219924926758,0.2651998698711395,0.237414613366127,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7552795410156,0.9990000128746032,0.2883020341396332,0.262823611497879,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7552185058594,0.99044007062912,0.2690401673316955,0.1872351616621017,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7551574707031,0.976369321346283,0.2560629844665527,0.2411568015813827,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.755126953125,0.9677486419677734,0.2487595230340957,1.1126339435577393,290.75555419921875,289.1176452636719,290.7890014648437,289.13916015625,290.7881774902344,297.57110595703125,290.7575988769531,1.0,0.4331907927989959,1.0,1.0,0.0,1.0,-2.450476884841919,2.450472116470337,4.834322226088261e-06,1.8959672451019287,0.9614750146865844,0.9614750146865844,0.0,58.45312881469727,51.0,52.23419570922852,-0.0,1084.1737060546875,1.0,283.1597900390625,287.84197998046875,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,0.0013526112306863,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.538004251206871e-09,2.6086881543818663e-09,1.0000010541855175e-10,1.7347879577300773e-07,1.6980585826331662e-07,3.6729410624047883e-09,0.0,0.0,-0.0,3.2953714253380895e-05,0.0,6.508238392655129e-12,7.06971237107723e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14715576171875,0.9985244274139404,0.2657745480537414,0.2387627214193344,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.9981565475463868,0.2906785607337951,0.2510404586791992,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.9981565475463868,0.2702603638172149,0.1854176223278045,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.154296875,0.9904727339744568,0.2576230466365814,0.2434601038694381,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16082763671875,0.9824475646018982,0.2498856037855148,1.1215230226516724,289.0905456542969,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5670166015625,288.79833984375,1.0,0.4315994679927826,1.0,1.0,0.0,1.0,-2.448253631591797,2.448248863220215,4.826547865377506e-06,1.8947649002075195,0.9455139636993408,0.9455139636993408,0.0,56.9575424194336,71.0,9793.8818359375,-0.0,1075.841552734375,1.0,283.1960754394531,289.81671142578125,290.8007202148437,291.5653381347656,293.1499938964844,293.1499938964844,283.1499938964844,1573.903564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7976073622703552,0.7976139187812805,6.438447286427619e-08,4.221800327301025,4.221790313720703,1.0153805305890272e-05,0.0,0.0,-0.0,4358.349609375,0.0,16.601900100708008,1888.58251953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080627441406,0.9326496720314026,0.2538030445575714,0.2315809279680252,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.9710169434547424,0.2854074835777282,0.2726553380489349,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073913574219,0.9430913925170898,0.2622620165348053,0.185412660241127,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083984375,0.9279950857162476,0.2520115673542022,0.2407513856887817,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092224121094,0.9158149361610411,0.2431058287620544,1.1037157773971558,287.1011962890625,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.450439453125,287.0643920898437,1.0,0.4359484910964966,1.0,1.0,0.0,1.0,-2.436588287353516,2.4365835189819336,4.782430096383905e-06,1.8866442441940308,0.9016900062561036,0.9016900062561036,0.0,64.06815338134766,91.0,16069.986328125,-0.0,1094.2523193359375,1.0,283.1672058105469,286.4460754394531,292.7716369628906,293.48272705078125,293.1499938964844,293.1499938964844,283.1499938964844,4049.450927734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1098114848136901,1.0,0.0,0.0,1.2335878610610962,1.233590602874756,1.0158750995969969e-07,4.265883445739746,4.265873908996582,9.78627667791443e-06,0.0,0.0,-0.0,4600.228515625,0.0,59.02973556518555,1895.4315185546875,0.0,0.0,0.3163121044635772,1.0,0.0,3.0,1.0,0.0
12387240,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080627441406,0.9326496720314026,0.2538030445575714,0.2315809279680252,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.9710169434547424,0.2854074835777282,0.2726553380489349,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073913574219,0.9430913925170898,0.2622620165348053,0.185412660241127,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083984375,0.9279950857162476,0.2520115673542022,0.2407513856887817,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092224121094,0.9158149361610411,0.2431058287620544,1.1037157773971558,287.1011962890625,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.450439453125,287.0643920898437,1.0,0.4359484910964966,1.0,1.0,0.0,1.0,-2.436588287353516,2.4365835189819336,4.782430096383905e-06,1.8866442441940308,0.9016900062561036,0.9016900062561036,0.0,64.06815338134766,91.0,16069.986328125,-0.0,1094.2523193359375,1.0,283.1672058105469,286.4460754394531,292.7716369628906,293.48272705078125,293.1499938964844,293.1499938964844,283.1499938964844,4049.450927734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1098114848136901,1.0,0.0,0.0,1.2335878610610962,1.233590602874756,1.0158750995969969e-07,4.265883445739746,4.265873908996582,9.78627667791443e-06,0.0,0.0,-0.0,4600.228515625,0.0,59.02973556518555,1895.4315185546875,0.0,0.0,0.3163121044635772,1.0,0.0,3.0,1.0,0.0
12387300,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765808105469,0.8748964667320251,0.2487449049949646,0.2268709540367126,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7744140625,0.9119014143943788,0.2815638482570648,0.2692576050758362,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7759094238281,0.8854534029960632,0.2584578096866607,0.182786762714386,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7766418457031,0.8741397857666016,0.2492207586765289,0.2382952272891998,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.77734375,0.8632639646530151,0.2395481467247009,1.0888899564743042,286.7709350585937,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.3943786621094,286.7421569824219,1.0,0.4384041130542755,1.0,1.0,0.0,1.0,-2.408290147781372,2.40828537940979,4.670850103138946e-06,1.86404550075531,0.8834947347640991,0.8834947347640991,0.0,72.2134780883789,91.0,17752.078125,-0.0,1093.697265625,1.0,283.15869140625,286.1345520019531,293.61871337890625,294.4543151855469,293.1499938964844,293.1499938964844,283.1499938964844,6057.423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298030823469162,1.0,0.0,0.0,1.4763731956481934,1.4763771295547483,1.4544244208991588e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,4868.40869140625,0.0,101.96753692626952,1895.43701171875,0.0,112.90763092041016,0.3736564815044403,1.0,0.0,3.0,1.0,0.0
12387360,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5345458984375,0.8361459374427795,0.2448568195104599,0.2232082635164261,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.53289794921875,0.8708022832870483,0.2785570323467254,0.2664007544517517,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.53399658203125,0.84675532579422,0.2554259598255157,0.1806726157665252,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53448486328125,0.8375003933906555,0.2469485402107238,0.2362668812274933,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350646972656,0.8268599510192871,0.2364427000284195,1.075677514076233,286.5303649902344,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3474426269531,286.50927734375,1.0,0.4411039054393768,1.0,1.0,0.0,1.0,-2.379598379135132,2.379593849182129,4.560124125418952e-06,1.841679334640503,0.864749550819397,0.864749550819397,0.0,80.66678619384766,79.0,18844.4453125,-0.0,1096.2354736328125,1.0,283.1539611816406,285.91082763671875,293.6695251464844,294.93701171875,293.1499938964844,293.1499938964844,283.1499938964844,8166.36865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508652091026306,1.0,0.0,0.0,1.6722174882888794,1.67222261428833,1.86585992878463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.03369140625,0.0,149.5220489501953,1895.4371337890625,0.0,376.8690185546875,0.4191977679729461,1.0,0.0,3.0,1.0,0.0
12387420,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.8146737813949585,0.2400002181529998,0.2182208001613617,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8493878245353699,0.2748839557170868,0.2624294757843017,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.8264157176017761,0.2515863478183746,0.1776463389396667,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8185615539550781,0.2441225945949554,0.2332724332809448,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.8056610822677612,0.2319061756134033,1.0538477897644043,286.2565612792969,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2843933105469,286.2465515136719,1.0,0.4377541244029999,1.0,1.0,0.0,1.0,-2.3353638648986816,2.3353593349456787,4.392107712192228e-06,1.807185173034668,0.8269261121749878,0.8269261121749878,0.0,84.8207015991211,67.0,19913.64453125,-0.0,1064.514892578125,1.0,283.1506652832031,285.65948486328125,293.07525634765625,294.6446228027344,293.1499938964844,293.1499938964844,283.1499938964844,12039.0361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345768570899963,1.0,0.0,0.0,1.916158556938172,1.916165471076965,2.449944531690562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.0068359375,0.0,230.1386566162109,1895.4371337890625,0.0,1137.6959228515625,0.4804843366146087,1.0,0.0,3.0,1.0,0.0
12387480,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.8146737813949585,0.2400002181529998,0.2182208001613617,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577514648437,0.8493878245353699,0.2748839557170868,0.2624294757843017,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.8264157176017761,0.2515863478183746,0.1776463389396667,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8185615539550781,0.2441225945949554,0.2332724332809448,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.8056610822677612,0.2319061756134033,1.0538477897644043,286.2565612792969,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2843933105469,286.2465515136719,1.0,0.4377541244029999,1.0,1.0,0.0,1.0,-2.3353638648986816,2.3353593349456787,4.392107712192228e-06,1.807185173034668,0.8269261121749878,0.8269261121749878,0.0,84.8207015991211,67.0,19913.64453125,-0.0,1064.514892578125,1.0,283.1506652832031,285.65948486328125,293.07525634765625,294.6446228027344,293.1499938964844,293.1499938964844,283.1499938964844,12039.0361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345768570899963,1.0,0.0,0.0,1.916158556938172,1.916165471076965,2.449944531690562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.0068359375,0.0,230.1386566162109,1895.4371337890625,0.0,1137.6959228515625,0.4804843366146087,1.0,0.0,3.0,1.0,0.0
12387540,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8214282989501953,0.2379292249679565,0.215676411986351,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8580069541931152,0.2737260460853576,0.2606487870216369,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.8340311050415039,0.2501648068428039,0.1761625409126281,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.82682865858078,0.2433614730834961,0.2319492250680923,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.8123165369033813,0.2295070439577102,1.0401253700256348,286.15106201171875,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2529296875,286.1480712890625,1.0,0.4309244453907013,1.0,1.0,0.0,1.0,-2.3102970123291016,2.3102927207946777,4.298209660191787e-06,1.7875515222549438,0.7895118594169617,0.7895118594169617,0.0,80.49971008300781,55.0,20224.359375,-0.0,1020.6909790039062,1.0,283.15008544921875,285.5648803710937,292.4776306152344,294.0110778808594,293.1499938964844,293.1499938964844,283.1499938964844,15138.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820869445800781,1.0,0.0,0.0,2.0073492527008057,2.007357120513916,2.688680638129881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.73779296875,0.0,272.50927734375,1895.4371337890625,0.0,1472.3560791015625,0.508677065372467,1.0,0.0,3.0,1.0,0.0
12387600,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8214282989501953,0.2379292249679565,0.215676411986351,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8580069541931152,0.2737260460853576,0.2606487870216369,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.8340311050415039,0.2501648068428039,0.1761625409126281,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.82682865858078,0.2433614730834961,0.2319492250680923,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.8123165369033813,0.2295070439577102,1.0401253700256348,286.15106201171875,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2529296875,286.1480712890625,1.0,0.4309244453907013,1.0,1.0,0.0,1.0,-2.3102970123291016,2.3102927207946777,4.298209660191787e-06,1.7875515222549438,0.7895118594169617,0.7895118594169617,0.0,80.49971008300781,55.0,20224.359375,-0.0,1020.6909790039062,1.0,283.15008544921875,285.5648803710937,292.4776306152344,294.0110778808594,293.1499938964844,293.1499938964844,283.1499938964844,15138.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820869445800781,1.0,0.0,0.0,2.0073492527008057,2.007357120513916,2.688680638129881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.73779296875,0.0,272.50927734375,1895.4371337890625,0.0,1472.3560791015625,0.508677065372467,1.0,0.0,3.0,1.0,0.0
12387660,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336669921875,0.8464124798774719,0.2373069822788238,0.2145737558603286,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.8872355818748474,0.2740036845207214,0.2603331804275512,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.8606759309768677,0.2501023709774017,0.1757050156593322,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.8534645438194275,0.2438313961029052,0.2318534702062606,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336669921875,0.8365257382392883,0.2284522354602813,1.0327236652374268,286.13385009765625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2389831542969,286.134765625,1.0,0.4225632548332214,1.0,1.0,0.0,1.0,-2.299030065536499,2.299025774002075,4.256329248164548e-06,1.7787137031555176,0.753119945526123,0.753119945526123,0.0,71.93453216552734,43.0,20222.478515625,-0.0,975.3362426757812,1.0,283.1500244140625,285.55078125,292.2038269042969,293.65106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17711.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727712750434875,1.0,0.0,0.0,2.0111560821533203,2.011164426803589,2.698888295071811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.67138671875,0.0,284.4362487792969,1895.4371337890625,0.0,1402.8541259765625,0.514167308807373,1.0,0.0,3.0,1.0,0.0
12387720,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336669921875,0.8464124798774719,0.2373069822788238,0.2145737558603286,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.8872355818748474,0.2740036845207214,0.2603331804275512,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.8606759309768677,0.2501023709774017,0.1757050156593322,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.8534645438194275,0.2438313961029052,0.2318534702062606,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336669921875,0.8365257382392883,0.2284522354602813,1.0327236652374268,286.13385009765625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2389831542969,286.134765625,1.0,0.4225632548332214,1.0,1.0,0.0,1.0,-2.299030065536499,2.299025774002075,4.256329248164548e-06,1.7787137031555176,0.753119945526123,0.753119945526123,0.0,71.93453216552734,43.0,20222.478515625,-0.0,975.3362426757812,1.0,283.1500244140625,285.55078125,292.2038269042969,293.65106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17711.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727712750434875,1.0,0.0,0.0,2.0111560821533203,2.011164426803589,2.698888295071811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.67138671875,0.0,284.4362487792969,1895.4371337890625,0.0,1402.8541259765625,0.514167308807373,1.0,0.0,3.0,1.0,0.0
12387780,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777038574219,0.8936807513237,0.2374160885810852,0.2141270488500595,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780090332031,0.9432888627052308,0.2750204801559448,0.2607177793979645,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778259277344,0.9106472730636596,0.2507315278053283,0.1757263392210006,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777648925781,0.9029290676116944,0.2449395209550857,0.2323444336652755,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776123046875,0.8817760348320007,0.2281198054552078,1.0285228490829468,286.1784362792969,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.233642578125,286.1821594238281,1.0,0.4135023057460785,1.0,1.0,0.0,1.0,-2.2945199012756348,2.294515609741211,4.23958135797875e-06,1.775151252746582,0.7183993458747864,0.7183993458747864,0.0,61.46403121948242,31.0,19959.72265625,-0.0,929.775146484375,1.0,283.1499938964844,285.5939636230469,292.1407165527344,293.5252990722656,293.1499938964844,293.1499938964844,283.1499938964844,19532.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503844857215881,1.0,0.0,0.0,1.9445390701293943,1.9445475339889529,2.523055115943862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.53125,0.0,268.9555358886719,1895.4371337890625,0.0,1243.375732421875,0.5033796429634094,1.0,0.0,3.0,1.0,0.0
12387840,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777038574219,0.8936807513237,0.2374160885810852,0.2141270488500595,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780090332031,0.9432888627052308,0.2750204801559448,0.2607177793979645,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778259277344,0.9106472730636596,0.2507315278053283,0.1757263392210006,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777648925781,0.9029290676116944,0.2449395209550857,0.2323444336652755,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776123046875,0.8817760348320007,0.2281198054552078,1.0285228490829468,286.1784362792969,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.233642578125,286.1821594238281,1.0,0.4135023057460785,1.0,1.0,0.0,1.0,-2.2945199012756348,2.294515609741211,4.23958135797875e-06,1.775151252746582,0.7183993458747864,0.7183993458747864,0.0,61.46403121948242,31.0,19959.72265625,-0.0,929.775146484375,1.0,283.1499938964844,285.5939636230469,292.1407165527344,293.5252990722656,293.1499938964844,293.1499938964844,283.1499938964844,19532.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503844857215881,1.0,0.0,0.0,1.9445390701293943,1.9445475339889529,2.523055115943862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.53125,0.0,268.9555358886719,1895.4371337890625,0.0,1243.375732421875,0.5033796429634094,1.0,0.0,3.0,1.0,0.0
12387900,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.21746826171875,0.9343462586402892,0.2377048730850219,0.2141053080558776,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.9829438924789428,0.2757616639137268,0.2611216604709625,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2176208496094,0.9537803530693054,0.2512680888175964,0.1758846640586853,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2175598144531,0.9458118081092834,0.2457036525011062,0.232776790857315,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21734619140625,0.9198768734931946,0.2281864136457443,1.0274220705032349,286.2183837890625,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.23345947265625,286.22320556640625,1.0,0.4088727235794067,1.0,1.0,0.0,1.0,-2.294360637664795,2.29435658454895,4.238945621182211e-06,1.774999737739563,0.7018300890922546,0.7018300890922546,0.0,55.79361343383789,31.0,19754.78515625,-0.0,907.4525146484376,1.0,283.1499938964844,285.6316833496094,292.1465759277344,293.5083923339844,293.1499938964844,293.1499938964844,283.1499938964844,20160.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400336623191833,1.0,0.0,0.0,1.8932011127471924,1.893209457397461,2.391591067407717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.158203125,0.0,254.59849548339844,1895.4371337890625,0.0,1173.4951171875,0.4938267171382904,1.0,0.0,3.0,1.0,0.0
12387960,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2632751464844,0.969188392162323,0.2380924373865127,0.2142712473869323,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.998037815093994,0.2769819498062134,0.2502289414405823,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.263427734375,0.9857099056243896,0.2518981695175171,0.1761842221021652,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26336669921875,0.9795047640800476,0.2465564161539077,0.2333946228027343,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2631225585937,0.9556215405464172,0.2283535301685333,1.0272581577301023,286.26416015625,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2354431152344,286.2683410644531,1.0,0.4036737084388733,1.0,1.0,0.0,1.0,-2.2823188304901123,2.2823145389556885,4.1955531742132735e-06,1.766140699386597,0.6857900619506836,0.6857900619506836,0.0,51.66790771484375,51.0,19465.076171875,-0.0,879.476806640625,1.0,283.1499938964844,285.674560546875,292.16180419921875,293.5038146972656,293.1499938964844,293.1499938964844,283.1499938964844,20623.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310689449310303,1.0,0.0,0.0,1.8341987133026123,1.834206819534301,2.244844097276655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.4873046875,0.0,237.9185028076172,1895.4371337890625,0.0,1115.0726318359375,0.4825094044208526,1.0,0.0,3.0,1.0,0.0
