time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388020,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9771087169647216,0.2391524612903595,0.2150984704494476,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705749511719,0.9969557523727416,0.2820462584495544,0.2437236607074737,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.9929913878440856,0.253446877002716,0.1771673709154129,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37042236328125,0.9877650737762452,0.2485493421554565,0.2351454347372055,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700561523437,0.9637041091918944,0.2290192991495132,1.0295604467391968,286.37164306640625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2528686523437,286.3791198730469,1.0,0.4039450287818908,1.0,1.0,0.0,1.0,-2.2815988063812256,2.2815945148468018,4.191709649603581e-06,1.7648968696594238,0.6553669571876526,0.6553669571876526,0.0,50.89214706420898,71.0,18860.90234375,-0.0,875.7346801757812,1.0,283.1499938964844,285.7769775390625,292.1944274902344,293.49835205078125,293.1499938964844,293.1499938964844,283.1499938964844,21126.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162932515144348,1.0,0.0,0.0,1.7026877403259275,1.702695369720459,1.9344763302342482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.5068359375,0.0,202.0313262939453,1895.4371337890625,0.0,1023.247314453125,0.4567872881889343,1.0,0.0,3.0,1.0,0.0
12388080,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9771087169647216,0.2391524612903595,0.2150984704494476,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705749511719,0.9969557523727416,0.2820462584495544,0.2437236607074737,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.9929913878440856,0.253446877002716,0.1771673709154129,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37042236328125,0.9877650737762452,0.2485493421554565,0.2351454347372055,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700561523437,0.9637041091918944,0.2290192991495132,1.0295604467391968,286.37164306640625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2528686523437,286.3791198730469,1.0,0.4039450287818908,1.0,1.0,0.0,1.0,-2.2815988063812256,2.2815945148468018,4.191709649603581e-06,1.7648968696594238,0.6553669571876526,0.6553669571876526,0.0,50.89214706420898,71.0,18860.90234375,-0.0,875.7346801757812,1.0,283.1499938964844,285.7769775390625,292.1944274902344,293.49835205078125,293.1499938964844,293.1499938964844,283.1499938964844,21126.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162932515144348,1.0,0.0,0.0,1.7026877403259275,1.702695369720459,1.9344763302342482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.5068359375,0.0,202.0313262939453,1895.4371337890625,0.0,1023.247314453125,0.4567872881889343,1.0,0.0,3.0,1.0,0.0
12388140,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258178710937,0.9572115540504456,0.2406518459320068,0.2164269387722015,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.526611328125,0.9990000128746032,0.2852002680301666,0.2637212574481964,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5261535644531,0.9761196970939636,0.2554113566875458,0.1785297989845276,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52606201171875,0.9705756902694702,0.2509441673755646,0.2374003082513809,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5255432128906,0.9417684674263,0.2301198095083236,1.034451603889465,286.5276184082031,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2628479003906,286.5369567871094,1.0,0.4122387170791626,1.0,1.0,0.0,1.0,-2.317399263381958,2.317394971847534,4.323379926063353e-06,1.7923741340637207,0.6280768513679504,0.6280768513679504,0.0,54.34995269775391,91.0,18319.494140625,-0.0,924.9699096679688,1.0,283.1499938964844,285.9140319824219,292.220947265625,293.4921264648437,293.1499938964844,293.1499938964844,283.1499938964844,21154.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041884422302246,1.0,0.0,0.0,1.568731427192688,1.5687384605407717,1.6420659676441576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.40966796875,0.0,168.3609619140625,1895.4371337890625,0.0,952.3729248046876,0.4302999675273895,1.0,0.0,3.0,1.0,0.0
12388200,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258178710937,0.9572115540504456,0.2406518459320068,0.2164269387722015,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.526611328125,0.9990000128746032,0.2852002680301666,0.2637212574481964,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5261535644531,0.9761196970939636,0.2554113566875458,0.1785297989845276,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52606201171875,0.9705756902694702,0.2509441673755646,0.2374003082513809,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5255432128906,0.9417684674263,0.2301198095083236,1.034451603889465,286.5276184082031,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2628479003906,286.5369567871094,1.0,0.4122387170791626,1.0,1.0,0.0,1.0,-2.317399263381958,2.317394971847534,4.323379926063353e-06,1.7923741340637207,0.6280768513679504,0.6280768513679504,0.0,54.34995269775391,91.0,18319.494140625,-0.0,924.9699096679688,1.0,283.1499938964844,285.9140319824219,292.220947265625,293.4921264648437,293.1499938964844,293.1499938964844,283.1499938964844,21154.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041884422302246,1.0,0.0,0.0,1.568731427192688,1.5687384605407717,1.6420659676441576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.40966796875,0.0,168.3609619140625,1895.4371337890625,0.0,952.3729248046876,0.4302999675273895,1.0,0.0,3.0,1.0,0.0
12388260,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.68768310546875,0.8863551020622253,0.2424230128526687,0.2183525413274765,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884765625,0.9418761134147644,0.2861630916595459,0.2712486684322357,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68798828125,0.9048413634300232,0.2576280236244201,0.180338367819786,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879272460937,0.8997979164123535,0.2535790503025055,0.2402447760105133,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8727290630340576,0.2314478754997253,1.042122721672058,286.68927001953125,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2619323730469,286.6977233886719,1.0,0.4250150620937347,1.0,1.0,0.0,1.0,-2.344541311264038,2.344536781311035,4.424923645274248e-06,1.81336522102356,0.6037673950195312,0.6037673950195312,0.0,65.38202667236328,111.0,17711.373046875,-0.0,996.4293823242188,1.0,283.1499938964844,286.0539855957031,292.2410888671875,293.48065185546875,293.1499938964844,293.1499938964844,283.1499938964844,20904.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935203433036804,1.0,0.0,0.0,1.444026231765747,1.4440326690673828,1.3913729901560148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.98681640625,0.0,140.135498046875,1895.4371337890625,0.0,893.3627319335938,0.4056600630283355,1.0,0.0,3.0,1.0,0.0
12388320,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.68768310546875,0.8863551020622253,0.2424230128526687,0.2183525413274765,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884765625,0.9418761134147644,0.2861630916595459,0.2712486684322357,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68798828125,0.9048413634300232,0.2576280236244201,0.180338367819786,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879272460937,0.8997979164123535,0.2535790503025055,0.2402447760105133,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8727290630340576,0.2314478754997253,1.042122721672058,286.68927001953125,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2619323730469,286.6977233886719,1.0,0.4250150620937347,1.0,1.0,0.0,1.0,-2.344541311264038,2.344536781311035,4.424923645274248e-06,1.81336522102356,0.6037673950195312,0.6037673950195312,0.0,65.38202667236328,111.0,17711.373046875,-0.0,996.4293823242188,1.0,283.1499938964844,286.0539855957031,292.2410888671875,293.48065185546875,293.1499938964844,293.1499938964844,283.1499938964844,20904.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935203433036804,1.0,0.0,0.0,1.444026231765747,1.4440326690673828,1.3913729901560148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.98681640625,0.0,140.135498046875,1895.4371337890625,0.0,893.3627319335938,0.4056600630283355,1.0,0.0,3.0,1.0,0.0
12388380,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84130859375,0.8317068219184875,0.2442866414785385,0.2205484211444854,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84210205078125,0.877044141292572,0.2881086766719818,0.2734811305999756,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84161376953125,0.8478996157646179,0.2599454522132873,0.182360365986824,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.841552734375,0.8440211415290833,0.2563177943229675,0.2433792650699615,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.841064453125,0.8196339011192322,0.2328775823116302,1.0511387586593628,286.8428649902344,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2662048339844,286.8507385253906,1.0,0.4399032294750213,1.0,1.0,0.0,1.0,-2.365938425064087,2.365933895111084,4.506485765887192e-06,1.830262541770935,0.5821616053581238,0.5821616053581238,0.0,80.64282989501953,99.0,17090.8828125,-0.0,1081.095458984375,1.0,283.1499938964844,286.1854858398437,292.2534484863281,293.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,20537.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826253890991211,1.0,0.0,0.0,1.333325743675232,1.333331823348999,1.186222036153595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.28857421875,0.0,117.73631286621094,1895.4371337890625,0.0,836.6185913085938,0.3839998245239258,1.0,0.0,3.0,1.0,0.0
12388440,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84130859375,0.8317068219184875,0.2442866414785385,0.2205484211444854,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.84210205078125,0.877044141292572,0.2881086766719818,0.2734811305999756,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84161376953125,0.8478996157646179,0.2599454522132873,0.182360365986824,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.841552734375,0.8440211415290833,0.2563177943229675,0.2433792650699615,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.841064453125,0.8196339011192322,0.2328775823116302,1.0511387586593628,286.8428649902344,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2662048339844,286.8507385253906,1.0,0.4399032294750213,1.0,1.0,0.0,1.0,-2.365938425064087,2.365933895111084,4.506485765887192e-06,1.830262541770935,0.5821616053581238,0.5821616053581238,0.0,80.64282989501953,99.0,17090.8828125,-0.0,1081.095458984375,1.0,283.1499938964844,286.1854858398437,292.2534484863281,293.4587097167969,293.1499938964844,293.1499938964844,283.1499938964844,20537.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826253890991211,1.0,0.0,0.0,1.333325743675232,1.333331823348999,1.186222036153595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.28857421875,0.0,117.73631286621094,1895.4371337890625,0.0,836.6185913085938,0.3839998245239258,1.0,0.0,3.0,1.0,0.0
12388500,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91473388671875,0.8228172659873962,0.245252639055252,0.221533328294754,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.8668912649154663,0.2893250286579132,0.2746975719928741,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150390625,0.8388100266456604,0.2611383497714996,0.1832846403121948,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.8352740406990051,0.2577207684516907,0.2448293268680572,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.8104411363601685,0.2336276471614837,1.0550968647003174,286.9162292480469,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2695007324219,286.9237060546875,1.0,0.4436186552047729,1.0,1.0,0.0,1.0,-2.376193046569824,2.376188278198242,4.545638148556463e-06,1.8382452726364136,0.5723251700401306,0.5723251700401306,0.0,84.49353790283203,99.0,16790.41796875,-0.0,1107.984130859375,1.0,283.1499938964844,286.2478942871094,292.2586975097656,293.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20337.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576939582824707,1.0,0.0,0.0,1.2838016748428345,1.283807396888733,1.0997381139077337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.38232421875,0.0,108.51327514648438,1895.4371337890625,0.0,808.3770141601562,0.3743995130062103,1.0,0.0,3.0,1.0,0.0
12388560,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.98468017578125,0.8208411335945129,0.2462565004825592,0.2224570214748382,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853820800781,0.8647714257240295,0.2906513512134552,0.2759406566619873,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.8369431495666504,0.2623648047447204,0.1841592341661453,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.8336500525474548,0.2591549158096313,0.2462104260921478,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844665527344,0.8081862926483154,0.2344104945659637,1.05873441696167,286.986083984375,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2732849121094,286.99322509765625,1.0,0.4458091259002685,1.0,1.0,0.0,1.0,-2.385876417160034,2.3858718872070312,4.58271551906364e-06,1.845752716064453,0.5631268620491028,0.5631268620491028,0.0,85.92698669433594,87.0,16501.1484375,-0.0,1124.6240234375,1.0,283.1499938964844,286.30712890625,292.2641906738281,293.4353332519531,293.1499938964844,293.1499938964844,283.1499938964844,20140.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711451768875122,1.0,0.0,0.0,1.2383077144622805,1.2383133172988892,1.023176565695394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.1044921875,0.0,100.47377014160156,1895.4371337890625,0.0,780.5341186523438,0.3656485080718994,1.0,0.0,3.0,1.0,0.0
12388620,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1152038574219,0.8287203311920166,0.2483640909194946,0.2242327630519867,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158447265625,0.8740812540054321,0.2935157120227813,0.2784883081912994,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.115478515625,0.8454059362411499,0.2649068236351013,0.1858446598052978,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11541748046875,0.8424727320671082,0.2621067762374878,0.2488805800676345,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.114990234375,0.8158944249153137,0.236065000295639,1.0655962228775024,287.1164855957031,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2815856933594,287.1228942871094,1.0,0.4468470513820648,1.0,1.0,0.0,1.0,-2.4045467376708984,2.4045419692993164,4.654627446143422e-06,1.8602176904678345,0.5465101599693298,0.5465101599693298,0.0,84.38040924072266,75.0,15964.482421875,-0.0,1139.3984375,1.0,283.1499938964844,286.4167175292969,292.2772216796875,293.4163513183594,293.1499938964844,293.1499938964844,283.1499938964844,19765.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595712065696716,1.0,0.0,0.0,1.158487319946289,1.1584925651550293,8.955214525485644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.1376953125,0.0,87.34786987304688,1895.4371337890625,0.0,727.6638793945312,0.3504786789417267,1.0,0.0,3.0,1.0,0.0
12388680,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1152038574219,0.8287203311920166,0.2483640909194946,0.2242327630519867,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158447265625,0.8740812540054321,0.2935157120227813,0.2784883081912994,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.115478515625,0.8454059362411499,0.2649068236351013,0.1858446598052978,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11541748046875,0.8424727320671082,0.2621067762374878,0.2488805800676345,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.114990234375,0.8158944249153137,0.236065000295639,1.0655962228775024,287.1164855957031,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2815856933594,287.1228942871094,1.0,0.4468470513820648,1.0,1.0,0.0,1.0,-2.4045467376708984,2.4045419692993164,4.654627446143422e-06,1.8602176904678345,0.5465101599693298,0.5465101599693298,0.0,84.38040924072266,75.0,15964.482421875,-0.0,1139.3984375,1.0,283.1499938964844,286.4167175292969,292.2772216796875,293.4163513183594,293.1499938964844,293.1499938964844,283.1499938964844,19765.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595712065696716,1.0,0.0,0.0,1.158487319946289,1.1584925651550293,8.955214525485644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.1376953125,0.0,87.34786987304688,1895.4371337890625,0.0,727.6638793945312,0.3504786789417267,1.0,0.0,3.0,1.0,0.0
12388740,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328796386719,0.8498548269271851,0.2505752444267273,0.2259581834077835,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2334289550781,0.898762047290802,0.296556681394577,0.2810715436935425,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.23309326171875,0.8680992126464844,0.2675429284572601,0.1874831914901733,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330627441406,0.8654020428657532,0.2651478946208954,0.2514819204807281,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.232666015625,0.8361167907714844,0.2378153800964355,1.0721628665924072,287.2339782714844,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2901916503906,287.2396850585937,1.0,0.4448614418506622,1.0,1.0,0.0,1.0,-2.422705888748169,2.422701120376587,4.725113285530824e-06,1.87427830696106,0.5321422815322876,0.5321422815322876,0.0,78.77574920654297,63.0,15492.201171875,-0.0,1137.02294921875,1.0,283.1499938964844,286.5143737792969,292.29364013671875,293.4042663574219,293.1499938964844,293.1499938964844,283.1499938964844,19434.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548564612865448,1.0,0.0,0.0,1.0923230648040771,1.0923280715942385,7.961513404097786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.07958984375,0.0,77.39769744873047,1895.4371337890625,0.0,680.6378173828125,0.3381269574165344,1.0,0.0,3.0,1.0,0.0
12388800,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328796386719,0.8498548269271851,0.2505752444267273,0.2259581834077835,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2334289550781,0.898762047290802,0.296556681394577,0.2810715436935425,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.23309326171875,0.8680992126464844,0.2675429284572601,0.1874831914901733,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330627441406,0.8654020428657532,0.2651478946208954,0.2514819204807281,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.232666015625,0.8361167907714844,0.2378153800964355,1.0721628665924072,287.2339782714844,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2901916503906,287.2396850585937,1.0,0.4448614418506622,1.0,1.0,0.0,1.0,-2.422705888748169,2.422701120376587,4.725113285530824e-06,1.87427830696106,0.5321422815322876,0.5321422815322876,0.0,78.77574920654297,63.0,15492.201171875,-0.0,1137.02294921875,1.0,283.1499938964844,286.5143737792969,292.29364013671875,293.4042663574219,293.1499938964844,293.1499938964844,283.1499938964844,19434.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548564612865448,1.0,0.0,0.0,1.0923230648040771,1.0923280715942385,7.961513404097786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.07958984375,0.0,77.39769744873047,1895.4371337890625,0.0,680.6378173828125,0.3381269574165344,1.0,0.0,3.0,1.0,0.0
12388860,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33758544921875,0.8877795338630676,0.2528509795665741,0.2276562303304672,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.33807373046875,0.9446300864219666,0.2996920049190521,0.2836614549160003,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3377990722656,0.9082204103469848,0.2702396810054779,0.1890967339277267,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3377685546875,0.9056894183158876,0.2682473063468933,0.254046618938446,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.33740234375,0.8719508647918701,0.239629328250885,1.0785820484161377,287.33856201171875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2984619140625,287.3435974121094,1.0,0.4410270750522613,1.0,1.0,0.0,1.0,-2.440589189529419,2.440584421157837,4.795052973349812e-06,1.8881196975708008,0.5198872089385986,0.5198872089385986,0.0,70.65978240966797,51.0,15089.5439453125,-0.0,1123.8138427734375,1.0,283.1499938964844,286.6003723144531,292.3129577636719,293.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,19152.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386692881584167,1.0,0.0,0.0,1.0381535291671753,1.038158297538757,7.191452056076741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.904296875,0.0,69.86454772949219,1895.4371337890625,0.0,640.9331665039062,0.3282018601894378,1.0,0.0,3.0,1.0,0.0
12388920,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33758544921875,0.8877795338630676,0.2528509795665741,0.2276562303304672,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.33807373046875,0.9446300864219666,0.2996920049190521,0.2836614549160003,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3377990722656,0.9082204103469848,0.2702396810054779,0.1890967339277267,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3377685546875,0.9056894183158876,0.2682473063468933,0.254046618938446,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.33740234375,0.8719508647918701,0.239629328250885,1.0785820484161377,287.33856201171875,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2984619140625,287.3435974121094,1.0,0.4410270750522613,1.0,1.0,0.0,1.0,-2.440589189529419,2.440584421157837,4.795052973349812e-06,1.8881196975708008,0.5198872089385986,0.5198872089385986,0.0,70.65978240966797,51.0,15089.5439453125,-0.0,1123.8138427734375,1.0,283.1499938964844,286.6003723144531,292.3129577636719,293.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,19152.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386692881584167,1.0,0.0,0.0,1.0381535291671753,1.038158297538757,7.191452056076741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.904296875,0.0,69.86454772949219,1895.4371337890625,0.0,640.9331665039062,0.3282018601894378,1.0,0.0,3.0,1.0,0.0
12388980,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4289855957031,0.952996790409088,0.2551479041576385,0.2293526828289032,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.9990000128746032,0.3029517531394958,0.2835560739040375,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291687011719,0.9748161435127258,0.2729575335979461,0.1907082647085189,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291381835937,0.972914218902588,0.2713667750358581,0.2566072046756744,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288330078125,0.9336234927177428,0.2414670586585998,1.0850005149841309,287.4298095703125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3062744140625,287.4337463378906,1.0,0.4359227418899536,1.0,1.0,0.0,1.0,-2.45468807220459,2.454683303833008,4.8509950829611626e-06,1.8992564678192136,0.5095531940460205,0.5095531940460205,0.0,61.52691650390625,71.0,14791.1513671875,-0.0,1102.042236328125,1.0,283.1499938964844,286.6856689453125,292.334716796875,293.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18917.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302436947822571,1.0,0.0,0.0,0.9941463470458984,0.9941509962081908,6.594684975880227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.09814453125,0.0,64.13780975341797,1895.4371337890625,0.0,608.9566650390625,0.3202768564224243,1.0,0.0,3.0,1.0,0.0
12389040,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4289855957031,0.952996790409088,0.2551479041576385,0.2293526828289032,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42938232421875,0.9990000128746032,0.3029517531394958,0.2835560739040375,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291687011719,0.9748161435127258,0.2729575335979461,0.1907082647085189,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4291381835937,0.972914218902588,0.2713667750358581,0.2566072046756744,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288330078125,0.9336234927177428,0.2414670586585998,1.0850005149841309,287.4298095703125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3062744140625,287.4337463378906,1.0,0.4359227418899536,1.0,1.0,0.0,1.0,-2.45468807220459,2.454683303833008,4.8509950829611626e-06,1.8992564678192136,0.5095531940460205,0.5095531940460205,0.0,61.52691650390625,71.0,14791.1513671875,-0.0,1102.042236328125,1.0,283.1499938964844,286.6856689453125,292.334716796875,293.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18917.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302436947822571,1.0,0.0,0.0,0.9941463470458984,0.9941509962081908,6.594684975880227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.09814453125,0.0,64.13780975341797,1895.4371337890625,0.0,608.9566650390625,0.3202768564224243,1.0,0.0,3.0,1.0,0.0
12389100,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466552734375,0.9580861330032348,0.256272941827774,0.2303503006696701,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4668884277344,0.9990000128746032,0.3050325512886047,0.2805833518505096,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4667053222656,0.9794045686721802,0.2742981016635895,0.1916318982839584,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4667053222656,0.9778004884719848,0.2729102671146393,0.2580478191375732,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664001464844,0.9387491941452026,0.2423723340034485,1.088978290557861,287.4673156738281,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3114318847656,287.4713134765625,1.0,0.4371670186519623,1.0,1.0,0.0,1.0,-2.460468292236328,2.460463285446167,4.87331408294267e-06,1.9034500122070312,0.5050008296966553,0.5050008296966553,0.0,61.25595474243164,71.0,14661.1875,-0.0,1107.26220703125,1.0,283.1499938964844,286.72216796875,292.3465881347656,293.4066772460937,293.1499938964844,293.1499938964844,283.1499938964844,18818.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267375707626343,1.0,0.0,0.0,0.9753438234329224,0.97534841299057,6.34759089734871e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.44384765625,0.0,61.80123901367188,1895.4371337890625,0.0,596.1285400390625,0.3169415295124054,1.0,0.0,3.0,1.0,0.0
12389160,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.50701904296875,0.9539541006088256,0.2573932409286499,0.2313811630010604,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074157714844,0.9990000128746032,0.3069861531257629,0.2852725088596344,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072021484375,0.9759557843208312,0.275639533996582,0.1925853788852691,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072021484375,0.974539875984192,0.2744565308094024,0.2595310807228088,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5068664550781,0.9341545104980468,0.2432823181152343,1.0931700468063354,287.5078430175781,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.31610107421875,287.5121154785156,1.0,0.440381795167923,1.0,1.0,0.0,1.0,-2.4752907752990723,2.4752860069274902,4.931865078106057e-06,1.9147623777389529,0.5009648203849792,0.5009648203849792,0.0,62.44312286376953,91.0,14567.8212890625,-0.0,1129.312744140625,1.0,283.1499938964844,286.7603454589844,292.3584289550781,293.4121398925781,293.1499938964844,293.1499938964844,283.1499938964844,18725.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52366703748703,1.0,0.0,0.0,0.9586604237556458,0.9586649537086488,6.13229502732793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.18603515625,0.0,59.77159118652344,1895.4371337890625,0.0,585.1187133789062,0.313990443944931,1.0,0.0,3.0,1.0,0.0
12389220,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5850524902344,0.9053195118904114,0.2595670223236084,0.2336343824863433,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853576660156,0.966454029083252,0.3098228275775909,0.2931908071041107,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.585205078125,0.9292539358139038,0.2782655358314514,0.194649189710617,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.585205078125,0.9281158447265624,0.2774931192398071,0.2627117335796356,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5849304199219,0.88777756690979,0.2450391352176666,1.1025574207305908,287.585693359375,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31951904296875,287.5888671875,1.0,0.4506454467773437,1.0,1.0,0.0,1.0,-2.501961469650269,2.5019562244415283,5.0390131036692765e-06,1.935576677322388,0.4942999184131622,0.4942999184131622,0.0,70.80644989013672,111.0,14419.8271484375,-0.0,1197.64990234375,1.0,283.1499938964844,286.8334655761719,292.3829040527344,293.4281311035156,293.1499938964844,293.1499938964844,283.1499938964844,18558.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518922746181488,1.0,0.0,0.0,0.9312708377838136,0.9312752485275269,5.786892742776217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.6259765625,0.0,56.516544342041016,1895.4371337890625,0.0,568.5118408203125,0.3091329038143158,1.0,0.0,3.0,1.0,0.0
12389280,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5850524902344,0.9053195118904114,0.2595670223236084,0.2336343824863433,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853576660156,0.966454029083252,0.3098228275775909,0.2931908071041107,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.585205078125,0.9292539358139038,0.2782655358314514,0.194649189710617,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.585205078125,0.9281158447265624,0.2774931192398071,0.2627117335796356,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5849304199219,0.88777756690979,0.2450391352176666,1.1025574207305908,287.585693359375,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31951904296875,287.5888671875,1.0,0.4506454467773437,1.0,1.0,0.0,1.0,-2.501961469650269,2.5019562244415283,5.0390131036692765e-06,1.935576677322388,0.4942999184131622,0.4942999184131622,0.0,70.80644989013672,111.0,14419.8271484375,-0.0,1197.64990234375,1.0,283.1499938964844,286.8334655761719,292.3829040527344,293.4281311035156,293.1499938964844,293.1499938964844,283.1499938964844,18558.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518922746181488,1.0,0.0,0.0,0.9312708377838136,0.9312752485275269,5.786892742776217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.6259765625,0.0,56.516544342041016,1895.4371337890625,0.0,568.5118408203125,0.3091329038143158,1.0,0.0,3.0,1.0,0.0
12389340,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6507873535156,0.8565427660942078,0.2616162300109863,0.2359458804130554,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6510925292969,0.9094225764274596,0.3125444054603576,0.296259731054306,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6509094238281,0.8766962289810181,0.2807841002941131,0.1967701166868209,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6509094238281,0.8762080669403076,0.2804265022277832,0.2659732699394226,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6506652832031,0.8407614231109619,0.246681734919548,1.1122779846191406,287.6513671875,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3214111328125,287.6543884277344,1.0,0.4641414284706116,1.0,1.0,0.0,1.0,-2.5297112464904785,2.5297060012817383,5.15126248501474e-06,1.9569878578186035,0.4892893433570862,0.4892893433570862,0.0,83.83770751953125,131.0,14327.8203125,-0.0,1285.824462890625,1.0,283.1499938964844,286.8946228027344,292.4068298339844,293.4468994140625,293.1499938964844,293.1499938964844,283.1499938964844,18420.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158294439315796,1.0,0.0,0.0,0.9106165766716005,0.910620927810669,5.533049574069082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.7783203125,0.0,54.12545776367188,1895.4371337890625,0.0,557.9434814453125,0.3054609298706054,1.0,0.0,3.0,1.0,0.0
12389400,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6507873535156,0.8565427660942078,0.2616162300109863,0.2359458804130554,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6510925292969,0.9094225764274596,0.3125444054603576,0.296259731054306,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6509094238281,0.8766962289810181,0.2807841002941131,0.1967701166868209,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6509094238281,0.8762080669403076,0.2804265022277832,0.2659732699394226,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6506652832031,0.8407614231109619,0.246681734919548,1.1122779846191406,287.6513671875,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3214111328125,287.6543884277344,1.0,0.4641414284706116,1.0,1.0,0.0,1.0,-2.5297112464904785,2.5297060012817383,5.15126248501474e-06,1.9569878578186035,0.4892893433570862,0.4892893433570862,0.0,83.83770751953125,131.0,14327.8203125,-0.0,1285.824462890625,1.0,283.1499938964844,286.8946228027344,292.4068298339844,293.4468994140625,293.1499938964844,293.1499938964844,283.1499938964844,18420.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158294439315796,1.0,0.0,0.0,0.9106165766716005,0.910620927810669,5.533049574069082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.7783203125,0.0,54.12545776367188,1895.4371337890625,0.0,557.9434814453125,0.3054609298706054,1.0,0.0,3.0,1.0,0.0
12389460,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070617675781,0.8171209096908569,0.2635327279567718,0.2382673323154449,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.8644062876701355,0.3153165578842163,0.2994712591171264,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071838378906,0.8353573679924011,0.2831811606884002,0.1989077925682068,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071838378906,0.835313618183136,0.2832403182983398,0.2692598700523376,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069702148437,0.8013371229171753,0.2481956332921981,1.1220749616622925,287.70758056640625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3224792480469,287.7101745605469,1.0,0.4792878031730652,1.0,1.0,0.0,1.0,-2.554647922515869,2.554642677307129,5.253291419649031e-06,1.9762729406356807,0.4858659207820892,0.4858659207820892,0.0,100.15619659423828,119.0,14283.1767578125,-0.0,1388.100830078125,1.0,283.1499938964844,286.9464416503906,292.4295349121094,293.4674377441406,293.1499938964844,293.1499938964844,283.1499938964844,18302.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513980507850647,1.0,0.0,0.0,0.8959916234016418,0.8959959149360657,5.356749355200918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.79833984375,0.0,52.44073867797852,1895.4371337890625,0.0,551.7222900390625,0.3028014004230499,1.0,0.0,3.0,1.0,0.0
12389520,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070617675781,0.8171209096908569,0.2635327279567718,0.2382673323154449,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.8644062876701355,0.3153165578842163,0.2994712591171264,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071838378906,0.8353573679924011,0.2831811606884002,0.1989077925682068,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071838378906,0.835313618183136,0.2832403182983398,0.2692598700523376,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069702148437,0.8013371229171753,0.2481956332921981,1.1220749616622925,287.70758056640625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3224792480469,287.7101745605469,1.0,0.4792878031730652,1.0,1.0,0.0,1.0,-2.554647922515869,2.554642677307129,5.253291419649031e-06,1.9762729406356807,0.4858659207820892,0.4858659207820892,0.0,100.15619659423828,119.0,14283.1767578125,-0.0,1388.100830078125,1.0,283.1499938964844,286.9464416503906,292.4295349121094,293.4674377441406,293.1499938964844,293.1499938964844,283.1499938964844,18302.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513980507850647,1.0,0.0,0.0,0.8959916234016418,0.8959959149360657,5.356749355200918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.79833984375,0.0,52.44073867797852,1895.4371337890625,0.0,551.7222900390625,0.3028014004230499,1.0,0.0,3.0,1.0,0.0
12389580,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7344665527344,0.8092630505561829,0.2645658254623413,0.239352211356163,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347106933594,0.8561578392982483,0.3168629109859466,0.301088809967041,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73455810546875,0.8277724981307983,0.284481793642044,0.1999386101961136,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73455810546875,0.8279380202293396,0.2847731411457062,0.2708750069141388,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.734375,0.7929782867431641,0.2489971369504928,1.126476764678955,287.7348937988281,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.32275390625,287.73712158203125,1.0,0.4833519160747528,1.0,1.0,0.0,1.0,-2.5663673877716064,2.566362142562866,5.301704277371755e-06,1.9853925704956048,0.4845861494541168,0.4845861494541168,0.0,104.61322784423828,119.0,14275.7763671875,-0.0,1422.7850341796875,1.0,283.1499938964844,286.9715270996094,292.4420166015625,293.47979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18243.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133790373802185,1.0,0.0,0.0,0.8901250958442688,0.8901293873786926,5.286832305273492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.82568359375,0.0,51.75445938110352,1895.4371337890625,0.0,549.7138061523438,0.3016918897628784,1.0,0.0,3.0,1.0,0.0
12389640,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75347900390625,0.8077183961868286,0.2653770744800567,0.2401187568902969,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.753662109375,0.8547627925872803,0.3180796802043915,0.3022758960723877,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7535705566406,0.82642662525177,0.2854971289634704,0.200678750872612,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7535705566406,0.8267525434494019,0.2859686315059662,0.2720479071140289,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533874511719,0.7912713885307312,0.2496169358491897,1.1294728517532349,287.7538452148437,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.32293701171875,287.7558898925781,1.0,0.485236644744873,1.0,1.0,0.0,1.0,-2.574614763259888,2.5746092796325684,5.335853529686574e-06,1.991783142089844,0.4838827848434448,0.4838827848434448,0.0,105.99301147460938,107.0,14278.7216796875,-0.0,1439.6650390625,1.0,283.1499938964844,286.9888610839844,292.4517517089844,293.48992919921875,293.1499938964844,293.1499938964844,283.1499938964844,18201.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130994319915771,1.0,0.0,0.0,0.8865901827812195,0.8865944743156433,5.2449248499897294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.51806640625,0.0,51.33062744140625,1895.4371337890625,0.0,548.7827758789062,0.3009946048259735,1.0,0.0,3.0,1.0,0.0
12389700,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7728576660156,0.8094482421875,0.2663033306598663,0.2409304082393646,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7730407714844,0.8568028211593628,0.3194648921489715,0.3035628199577331,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7729187011719,0.828220546245575,0.2866470515727997,0.2014684379100799,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7729187011719,0.8287266492843628,0.2873210608959198,0.2733089625835418,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.77276611328125,0.7928372621536255,0.2503145635128021,1.1325329542160034,287.773193359375,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.3231506347656,287.7749938964844,1.0,0.4861697852611542,1.0,1.0,0.0,1.0,-2.58327865600586,2.58327317237854,5.371836778067518e-06,1.998491644859314,0.4834140837192535,0.4834140837192535,0.0,105.91305541992188,107.0,14292.3271484375,-0.0,1450.7703857421875,1.0,283.1499938964844,287.0063781738281,292.4627990722656,293.5019226074219,293.1499938964844,293.1499938964844,283.1499938964844,18155.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129777193069458,1.0,0.0,0.0,0.8837167620658875,0.8837210536003113,5.210982934045205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.98095703125,0.0,50.96843338012695,1895.4371337890625,0.0,548.3779296875,0.3003847599029541,1.0,0.0,3.0,1.0,0.0
12389760,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7901306152344,0.81397545337677,0.26723712682724,0.241698533296585,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7903137207031,0.8618976473808289,0.3208523094654083,0.3048001527786255,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79022216796875,0.8327817320823669,0.2877945601940155,0.202217698097229,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79022216796875,0.8334698677062988,0.28866907954216,0.2745131552219391,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900695800781,0.7973167300224304,0.2510077655315399,1.135322093963623,287.7904663085937,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3233337402344,287.79205322265625,1.0,0.4861295521259308,1.0,1.0,0.0,1.0,-2.5913877487182617,2.591382503509521,5.40561813977547e-06,2.0047669410705566,0.4832865595817566,0.4832865595817566,0.0,104.4971160888672,95.0,14316.8564453125,-0.0,1455.2999267578125,1.0,283.1499938964844,287.0217590332031,292.47393798828125,293.5145568847656,293.1499938964844,293.1499938964844,283.1499938964844,18112.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130512118339539,1.0,0.0,0.0,0.8820025324821472,0.882006824016571,5.190786112052592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.912109375,0.0,50.72475051879883,1895.4371337890625,0.0,548.6221923828125,0.2999571561813354,1.0,0.0,3.0,1.0,0.0
12389820,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193664550781,0.8294112682342529,0.2691590785980224,0.243167906999588,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194885253906,0.8799264430999756,0.3236376643180847,0.3071750104427337,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194274902344,0.848929226398468,0.2900709509849548,0.2036275416612625,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194274902344,0.8500193953514099,0.291342556476593,0.2767971754074096,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193054199219,0.813132107257843,0.2523837387561798,1.1403404474258425,287.8196105957031,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3236389160156,287.82086181640625,1.0,0.4840470552444458,1.0,1.0,0.0,1.0,-2.6064765453338623,2.606471061706543,5.468740255309967e-06,2.01643443107605,0.4839743971824646,0.4839743971824646,0.0,98.9012451171875,83.0,14397.0712890625,-0.0,1450.623779296875,1.0,283.1499938964844,287.0470275878906,292.49664306640625,293.5419616699219,293.1499938964844,293.1499938964844,283.1499938964844,18033.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137439966201782,1.0,0.0,0.0,0.8817207217216492,0.881725013256073,5.1874696538334326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.1943359375,0.0,50.553199768066406,1895.4371337890625,0.0,550.9315185546875,0.2995905876159668,1.0,0.0,3.0,1.0,0.0
