time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389880,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193664550781,0.8294112682342529,0.2691590785980224,0.243167906999588,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194885253906,0.8799264430999756,0.3236376643180847,0.3071750104427337,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194274902344,0.848929226398468,0.2900709509849548,0.2036275416612625,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194274902344,0.8500193953514099,0.291342556476593,0.2767971754074096,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193054199219,0.813132107257843,0.2523837387561798,1.1403404474258425,287.8196105957031,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3236389160156,287.82086181640625,1.0,0.4840470552444458,1.0,1.0,0.0,1.0,-2.6064765453338623,2.606471061706543,5.468740255309967e-06,2.01643443107605,0.4839743971824646,0.4839743971824646,0.0,98.9012451171875,83.0,14397.0712890625,-0.0,1450.623779296875,1.0,283.1499938964844,287.0470275878906,292.49664306640625,293.5419616699219,293.1499938964844,293.1499938964844,283.1499938964844,18033.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137439966201782,1.0,0.0,0.0,0.8817207217216492,0.881725013256073,5.1874696538334326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.1943359375,0.0,50.553199768066406,1895.4371337890625,0.0,550.9315185546875,0.2995905876159668,1.0,0.0,3.0,1.0,0.0
12389940,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8420104980469,0.8542830348014832,0.2712022066116333,0.2446457892656326,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8421325683594,0.9091943502426147,0.3264435827732086,0.3094704747200012,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8420715332031,0.8756117224693298,0.2922995090484619,0.2049345225095749,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8420715332031,0.8771840333938599,0.2939640879631042,0.2789377868175506,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.84197998046875,0.8366835713386536,0.2537424564361572,1.144820213317871,287.8422241210937,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3238525390625,287.8431701660156,1.0,0.4801353514194488,1.0,1.0,0.0,1.0,-2.620537042617798,2.6205315589904785,5.52787378182984e-06,2.02729868888855,0.4858987927436828,0.4858987927436828,0.0,90.7790985107422,71.0,14519.404296875,-0.0,1433.202392578125,1.0,283.1499938964844,287.0654296875,292.5203857421875,293.5727233886719,293.1499938964844,293.1499938964844,283.1499938964844,17958.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151990652084351,1.0,0.0,0.0,0.8855156302452087,0.8855198621749878,5.232219280060235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.50244140625,0.0,50.78597259521485,1895.4371337890625,0.0,555.8143310546875,0.2998514175415039,1.0,0.0,3.0,1.0,0.0
12390000,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8420104980469,0.8542830348014832,0.2712022066116333,0.2446457892656326,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8421325683594,0.9091943502426147,0.3264435827732086,0.3094704747200012,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8420715332031,0.8756117224693298,0.2922995090484619,0.2049345225095749,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8420715332031,0.8771840333938599,0.2939640879631042,0.2789377868175506,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.84197998046875,0.8366835713386536,0.2537424564361572,1.144820213317871,287.8422241210937,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3238525390625,287.8431701660156,1.0,0.4801353514194488,1.0,1.0,0.0,1.0,-2.620537042617798,2.6205315589904785,5.52787378182984e-06,2.02729868888855,0.4858987927436828,0.4858987927436828,0.0,90.7790985107422,71.0,14519.404296875,-0.0,1433.202392578125,1.0,283.1499938964844,287.0654296875,292.5203857421875,293.5727233886719,293.1499938964844,293.1499938964844,283.1499938964844,17958.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151990652084351,1.0,0.0,0.0,0.8855156302452087,0.8855198621749878,5.232219280060235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.50244140625,0.0,50.78597259521485,1895.4371337890625,0.0,555.8143310546875,0.2998514175415039,1.0,0.0,3.0,1.0,0.0
12390060,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587646484375,0.8932831883430481,0.2733190357685089,0.2461463212966919,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588256835937,0.956579864025116,0.3292540311813354,0.3117153942584991,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587951660156,0.917250394821167,0.2944861650466919,0.2061673253774643,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587951660156,0.91957426071167,0.2965401709079742,0.2809743583202362,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587341308594,0.8728628158569336,0.2550759613513946,1.1489174365997314,287.85888671875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.32391357421875,287.8595886230469,1.0,0.4751100242137909,1.0,1.0,0.0,1.0,-2.633890151977539,2.6338844299316406,5.584317023021868e-06,2.037611722946167,0.4890094995498657,0.4890094995498657,0.0,81.14109802246094,59.0,14683.2734375,-0.0,1407.8204345703125,1.0,283.1499938964844,287.07745361328125,292.5453186035156,293.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17887.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517444908618927,1.0,0.0,0.0,0.8932079672813416,0.8932121992111206,5.3235165609066826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.87646484375,0.0,51.40614700317383,1895.4371337890625,0.0,563.4376220703125,0.3007107079029083,1.0,0.0,3.0,1.0,0.0
12390120,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587646484375,0.8932831883430481,0.2733190357685089,0.2461463212966919,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8588256835937,0.956579864025116,0.3292540311813354,0.3117153942584991,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587951660156,0.917250394821167,0.2944861650466919,0.2061673253774643,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587951660156,0.91957426071167,0.2965401709079742,0.2809743583202362,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587341308594,0.8728628158569336,0.2550759613513946,1.1489174365997314,287.85888671875,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.32391357421875,287.8595886230469,1.0,0.4751100242137909,1.0,1.0,0.0,1.0,-2.633890151977539,2.6338844299316406,5.584317023021868e-06,2.037611722946167,0.4890094995498657,0.4890094995498657,0.0,81.14109802246094,59.0,14683.2734375,-0.0,1407.8204345703125,1.0,283.1499938964844,287.07745361328125,292.5453186035156,293.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17887.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517444908618927,1.0,0.0,0.0,0.8932079672813416,0.8932121992111206,5.3235165609066826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.87646484375,0.0,51.40614700317383,1895.4371337890625,0.0,563.4376220703125,0.3007107079029083,1.0,0.0,3.0,1.0,0.0
12390180,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86865234375,0.9520023465156556,0.2754586637020111,0.247693195939064,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8686828613281,0.9990000128746032,0.3322186172008514,0.3071103096008301,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86865234375,0.9760236740112304,0.2966127693653106,0.207374557852745,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86865234375,0.9783607125282288,0.2990542352199554,0.282973974943161,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86865234375,0.9267085194587708,0.2563582360744476,1.1528942584991455,287.8686828613281,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3241271972656,287.86865234375,1.0,0.4690848290920257,1.0,1.0,0.0,1.0,-2.640482187271118,2.640476703643799,5.612959739664802e-06,2.04302978515625,0.4932358562946319,0.4932358562946319,0.0,71.53508758544922,79.0,14877.2763671875,-0.0,1372.517578125,1.0,283.1499938964844,287.0826110839844,292.57135009765625,293.6448059082031,293.1499938964844,293.1499938964844,283.1499938964844,17819.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204827785491943,1.0,0.0,0.0,0.90464586019516,0.904650092124939,5.460729113337948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.14208984375,0.0,52.40747833251953,1895.4371337890625,0.0,573.9190063476562,0.3021518290042877,1.0,0.0,3.0,1.0,0.0
12390240,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86865234375,0.9520023465156556,0.2754586637020111,0.247693195939064,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8686828613281,0.9990000128746032,0.3322186172008514,0.3071103096008301,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86865234375,0.9760236740112304,0.2966127693653106,0.207374557852745,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86865234375,0.9783607125282288,0.2990542352199554,0.282973974943161,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86865234375,0.9267085194587708,0.2563582360744476,1.1528942584991455,287.8686828613281,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3241271972656,287.86865234375,1.0,0.4690848290920257,1.0,1.0,0.0,1.0,-2.640482187271118,2.640476703643799,5.612959739664802e-06,2.04302978515625,0.4932358562946319,0.4932358562946319,0.0,71.53508758544922,79.0,14877.2763671875,-0.0,1372.517578125,1.0,283.1499938964844,287.0826110839844,292.57135009765625,293.6448059082031,293.1499938964844,293.1499938964844,283.1499938964844,17819.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204827785491943,1.0,0.0,0.0,0.90464586019516,0.904650092124939,5.460729113337948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.14208984375,0.0,52.40747833251953,1895.4371337890625,0.0,573.9190063476562,0.3021518290042877,1.0,0.0,3.0,1.0,0.0
12390300,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677673339844,0.9559025764465332,0.276519775390625,0.2486246675252914,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677978515625,0.9990000128746032,0.3343225121498108,0.3047978579998016,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677673339844,0.9792841076850892,0.2976334393024444,0.2080810517072677,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677673339844,0.9817346930503844,0.3002703785896301,0.2841135263442993,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677673339844,0.9302809238433838,0.2569662034511566,1.155567646026611,287.8677978515625,287.560791015625,292.0445251464844,289.56787109375,292.043212890625,297.32647705078125,287.8681335449219,1.0,0.4698473215103149,1.0,1.0,0.0,1.0,-2.642615556716919,2.6426100730896,5.62120749236783e-06,2.0442793369293213,0.4956555962562561,0.4956555962562561,0.0,71.21351623535156,79.0,14983.4384765625,-0.0,1374.7352294921875,1.0,283.1499938964844,287.0805053710937,292.5845031738281,293.66424560546875,293.1499938964844,293.1499938964844,283.1499938964844,17787.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222339630126953,1.0,0.0,0.0,0.911487638950348,0.911491870880127,5.5436395030028513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.8603515625,0.0,53.03163146972656,1895.4371337890625,0.0,580.0510864257812,0.303060382604599,1.0,0.0,3.0,1.0,0.0
12390360,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8722229003906,0.9522583484649658,0.2776160836219787,0.2496181577444076,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8722839355469,0.9990000128746032,0.3362568616867065,0.3092690110206604,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87225341796875,0.9759905338287354,0.2986443936824798,0.2088092714548111,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87225341796875,0.9786934852600098,0.3014780879020691,0.2852842807769775,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721923828125,0.925909459590912,0.2575754523277282,1.1584309339523315,287.8723449707031,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.328369140625,287.8730163574219,1.0,0.4726229012012481,1.0,1.0,0.0,1.0,-2.654890298843384,2.6548848152160645,5.673172381648328e-06,2.0535926818847656,0.4984302222728729,0.4984302222728729,0.0,72.3712387084961,99.0,15120.3798828125,-0.0,1396.2567138671875,1.0,283.1499938964844,287.0809631347656,292.5978088378906,293.6845397949219,293.1499938964844,293.1499938964844,283.1499938964844,17752.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241228342056274,1.0,0.0,0.0,0.9193477630615234,0.9193520545959472,5.639662603584839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.76904296875,0.0,53.75859069824219,1895.4371337890625,0.0,586.739990234375,0.3041194677352905,1.0,0.0,3.0,1.0,0.0
12390420,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8858642578125,0.9135221838951112,0.2798323631286621,0.2518566846847534,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8858947753906,0.9784222841262816,0.3385249376296997,0.3205473721027374,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8858642578125,0.9391002058982848,0.3006044030189514,0.2103901207447052,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8858642578125,0.9427891969680786,0.3038299083709717,0.2877938747406006,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8858337402344,0.8891658782958984,0.2587360739707947,1.16501784324646,287.8858947753906,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3249816894531,287.8860168457031,1.0,0.4823165535926819,1.0,1.0,0.0,1.0,-2.683732509613037,2.6837267875671387,5.79779407416936e-06,2.0762317180633545,0.5049678683280945,0.5049678683280945,0.0,80.1805191040039,119.0,15438.5400390625,-0.0,1470.954833984375,1.0,283.1499938964844,287.0848693847656,292.6269226074219,293.73114013671875,293.1499938964844,293.1499938964844,283.1499938964844,17673.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528613269329071,1.0,0.0,0.0,0.9383467435836792,0.9383510947227478,5.8751663090106376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.150390625,0.0,55.55972671508789,1895.4371337890625,0.0,602.9569702148438,0.3067339062690735,1.0,0.0,3.0,1.0,0.0
12390480,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8858642578125,0.9135221838951112,0.2798323631286621,0.2518566846847534,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8858947753906,0.9784222841262816,0.3385249376296997,0.3205473721027374,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8858642578125,0.9391002058982848,0.3006044030189514,0.2103901207447052,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8858642578125,0.9427891969680786,0.3038299083709717,0.2877938747406006,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8858337402344,0.8891658782958984,0.2587360739707947,1.16501784324646,287.8858947753906,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3249816894531,287.8860168457031,1.0,0.4823165535926819,1.0,1.0,0.0,1.0,-2.683732509613037,2.6837267875671387,5.79779407416936e-06,2.0762317180633545,0.5049678683280945,0.5049678683280945,0.0,80.1805191040039,119.0,15438.5400390625,-0.0,1470.954833984375,1.0,283.1499938964844,287.0848693847656,292.6269226074219,293.73114013671875,293.1499938964844,293.1499938964844,283.1499938964844,17673.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528613269329071,1.0,0.0,0.0,0.9383467435836792,0.9383510947227478,5.8751663090106376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.150390625,0.0,55.55972671508789,1895.4371337890625,0.0,602.9569702148438,0.3067339062690735,1.0,0.0,3.0,1.0,0.0
12390540,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.8643634915351868,0.2819445729255676,0.2542572319507599,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.9232100248336792,0.340789794921875,0.3230842053890228,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.8849644064903259,0.3023922741413116,0.212041437625885,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.8884469866752625,0.3060128688812256,0.2904004156589508,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.8421368598937988,0.2597257494926452,1.1720582246780396,287.8865051269531,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.32086181640625,287.88653564453125,1.0,0.4946762025356293,1.0,1.0,0.0,1.0,-2.7034857273101807,2.703479766845703,5.88296052228543e-06,2.091278553009033,0.5125017762184143,0.5125017762184143,0.0,93.96598815917967,139.0,15780.2451171875,-0.0,1561.667724609375,1.0,283.1499938964844,287.077880859375,292.6580810546875,293.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17596.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341904759407043,1.0,0.0,0.0,0.9611287117004396,0.961133062839508,6.163913468526516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.00537109375,0.0,57.816551208496094,1895.4371337890625,0.0,623.7305908203125,0.30999755859375,1.0,0.0,3.0,1.0,0.0
12390600,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.8643634915351868,0.2819445729255676,0.2542572319507599,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.9232100248336792,0.340789794921875,0.3230842053890228,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.8849644064903259,0.3023922741413116,0.212041437625885,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.8884469866752625,0.3060128688812256,0.2904004156589508,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8865051269531,0.8421368598937988,0.2597257494926452,1.1720582246780396,287.8865051269531,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.32086181640625,287.88653564453125,1.0,0.4946762025356293,1.0,1.0,0.0,1.0,-2.7034857273101807,2.703479766845703,5.88296052228543e-06,2.091278553009033,0.5125017762184143,0.5125017762184143,0.0,93.96598815917967,139.0,15780.2451171875,-0.0,1561.667724609375,1.0,283.1499938964844,287.077880859375,292.6580810546875,293.78240966796875,293.1499938964844,293.1499938964844,283.1499938964844,17596.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341904759407043,1.0,0.0,0.0,0.9611287117004396,0.961133062839508,6.163913468526516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.00537109375,0.0,57.816551208496094,1895.4371337890625,0.0,623.7305908203125,0.30999755859375,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836975097656,0.8263887763023376,0.283970296382904,0.2566823661327362,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836669921875,0.87798672914505,0.3431962728500366,0.3259571492671966,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836975097656,0.8441410660743713,0.3040310144424438,0.2136699110269546,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836975097656,0.8475579619407654,0.3080477714538574,0.2929781675338745,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8837280273437,0.8043833374977112,0.2605702579021454,1.1789692640304563,287.8836669921875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3171691894531,287.8835144042969,1.0,0.5086234211921692,1.0,1.0,0.0,1.0,-2.723212718963623,2.723206758499145,5.969082849333063e-06,2.1065168380737305,0.5210925340652466,0.5210925340652466,0.0,110.59703063964844,127.0,16165.2177734375,-0.0,1666.983642578125,1.0,283.1499938964844,287.06622314453125,292.6896057128906,293.8364562988281,293.1499938964844,293.1499938964844,283.1499938964844,17514.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405851006507874,1.0,0.0,0.0,0.9878239631652832,0.9878283739089966,6.511072569992393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.0224609375,0.0,60.57130813598633,1895.4371337890625,0.0,648.4357299804688,0.313941478729248,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836975097656,0.8263887763023376,0.283970296382904,0.2566823661327362,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836669921875,0.87798672914505,0.3431962728500366,0.3259571492671966,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836975097656,0.8441410660743713,0.3040310144424438,0.2136699110269546,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836975097656,0.8475579619407654,0.3080477714538574,0.2929781675338745,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8837280273437,0.8043833374977112,0.2605702579021454,1.1789692640304563,287.8836669921875,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3171691894531,287.8835144042969,1.0,0.5086234211921692,1.0,1.0,0.0,1.0,-2.723212718963623,2.723206758499145,5.969082849333063e-06,2.1065168380737305,0.5210925340652466,0.5210925340652466,0.0,110.59703063964844,127.0,16165.2177734375,-0.0,1666.983642578125,1.0,283.1499938964844,287.06622314453125,292.6896057128906,293.8364562988281,293.1499938964844,293.1499938964844,283.1499938964844,17514.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405851006507874,1.0,0.0,0.0,0.9878239631652832,0.9878283739089966,6.511072569992393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.0224609375,0.0,60.57130813598633,1895.4371337890625,0.0,648.4357299804688,0.313941478729248,1.0,0.0,3.0,1.0,0.0
12390780,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8787536621094,0.8189243674278259,0.2852643430233001,0.2579953968524933,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8786926269531,0.8693830966949463,0.3447619676589966,0.3275927007198334,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87872314453125,0.8361050486564636,0.3050068914890289,0.2144897133111953,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.87872314453125,0.8396338820457458,0.3092754781246185,0.294325977563858,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8787841796875,0.7957109808921814,0.2610465884208679,1.1819883584976196,287.878662109375,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.3149108886719,287.87823486328125,1.0,0.5123947262763977,1.0,1.0,0.0,1.0,-2.732994556427002,2.7329885959625244,6.012152425682871e-06,2.114135503768921,0.5270963311195374,0.5270963311195374,0.0,115.2950439453125,127.0,16427.4296875,-0.0,1703.2200927734375,1.0,283.1499938964844,287.0556335449219,292.71014404296875,293.8725280761719,293.1499938964844,293.1499938964844,283.1499938964844,17459.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450212359428406,1.0,0.0,0.0,1.006916880607605,1.0069212913513184,6.765201021607936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.03271484375,0.0,62.6128158569336,1895.4371337890625,0.0,666.146484375,0.3168314695358276,1.0,0.0,3.0,1.0,0.0
12390840,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8745422363281,0.8181782364845276,0.2860090732574463,0.2586810290813446,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8744812011719,0.8685330748558044,0.3456550240516662,0.3284554183483124,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8745422363281,0.8351392149925232,0.3055410981178283,0.2148872166872024,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.87451171875,0.8387700319290161,0.3099496066570282,0.2949967086315155,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87457275390625,0.7944983839988708,0.2613037526607513,1.18329656124115,287.8744506835937,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.31378173828125,287.8739013671875,1.0,0.5134868025779724,1.0,1.0,0.0,1.0,-2.737712144851685,2.737706184387207,6.032933924871031e-06,2.117788314819336,0.5306364893913269,0.5306364893913269,0.0,116.19995880126952,115.0,16580.373046875,-0.0,1714.433837890625,1.0,283.1499938964844,287.04833984375,292.7218322753906,293.8932800292969,293.1499938964844,293.1499938964844,283.1499938964844,17428.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476152896881104,1.0,0.0,0.0,1.0183366537094116,1.018341064453125,6.919523087844939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.8720703125,0.0,63.863014221191406,1895.4371337890625,0.0,676.72509765625,0.3185871541500091,1.0,0.0,3.0,1.0,0.0
12390900,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.867431640625,0.8200224041938782,0.2870603799819946,0.2595940828323364,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8673400878906,0.8706162571907043,0.3469080924987793,0.3296077847480774,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8674011230469,0.8366950750350952,0.3062704503536224,0.215384691953659,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8674011230469,0.8404973149299622,0.310870885848999,0.2958522140979767,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8674621582031,0.7958340048789978,0.2616517245769501,1.184781551361084,287.8672790527344,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3123779296875,287.8666381835937,1.0,0.5139477252960205,1.0,1.0,0.0,1.0,-2.7436065673828125,2.743600368499756,6.058938197384123e-06,2.122347116470337,0.5357564091682434,0.5357564091682434,0.0,115.93304443359376,115.0,16800.0859375,-0.0,1721.957275390625,1.0,283.1499938964844,287.03680419921875,292.7382202148437,293.922607421875,293.1499938964844,293.1499938964844,283.1499938964844,17383.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513246059417725,1.0,0.0,0.0,1.0350518226623535,1.0350563526153564,7.148545222435132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.93115234375,0.0,65.73200988769531,1895.4371337890625,0.0,692.1410522460938,0.3211913108825683,1.0,0.0,3.0,1.0,0.0
12390960,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8589782714844,0.824435293674469,0.2881258428096771,0.2604731321334839,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.85888671875,0.8756780624389648,0.3481725752353668,0.3307206034660339,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85894775390625,0.8408883810043335,0.306988924741745,0.2158352583646774,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85894775390625,0.8448970317840576,0.3117786049842834,0.2966415882110595,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8590393066406,0.7998928427696228,0.261991798877716,1.1859804391860962,287.8588256835937,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3111572265625,287.8580627441406,1.0,0.5134832262992859,1.0,1.0,0.0,1.0,-2.748932123184204,2.7489261627197266,6.082471827539848e-06,2.1264615058898926,0.5411063432693481,0.5411063432693481,0.0,114.3301010131836,103.0,17028.396484375,-0.0,1722.3963623046875,1.0,283.1499938964844,287.02392578125,292.7548522949219,293.95263671875,293.1499938964844,293.1499938964844,283.1499938964844,17338.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551410913467407,1.0,0.0,0.0,1.0527591705322266,1.0527637004852295,7.395227186179909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.486328125,0.0,67.7624740600586,1895.4371337890625,0.0,708.3641967773438,0.3239916563034057,1.0,0.0,3.0,1.0,0.0
12391020,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388061523437,0.8394346833229065,0.2902825474739074,0.262158989906311,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387145996094,0.8931471109390259,0.3507256209850311,0.3328664004802704,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387756347656,0.8558899760246277,0.3083986937999725,0.2166388034820556,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387756347656,0.8604325652122498,0.3135597705841064,0.2980813384056091,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388671875,0.8141884803771973,0.2626524269580841,1.1877869367599487,287.838623046875,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3090515136719,287.8376770019531,1.0,0.5106720924377441,1.0,1.0,0.0,1.0,-2.7584054470062256,2.758399248123169,6.12442499914323e-06,2.133770704269409,0.5524493455886841,0.5524493455886841,0.0,108.41069793701172,91.0,17509.75,-0.0,1708.7425537109375,1.0,283.1499938964844,286.9945678710937,292.78912353515625,294.0150146484375,293.1499938964844,293.1499938964844,283.1499938964844,17243.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563050389289856,1.0,0.0,0.0,1.0910292863845823,1.091033935546875,7.942664836946278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.11767578125,0.0,72.32715606689453,1895.4371337890625,0.0,743.1802978515625,0.3301770091056824,1.0,0.0,3.0,1.0,0.0
12391080,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388061523437,0.8394346833229065,0.2902825474739074,0.262158989906311,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387145996094,0.8931471109390259,0.3507256209850311,0.3328664004802704,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387756347656,0.8558899760246277,0.3083986937999725,0.2166388034820556,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8387756347656,0.8604325652122498,0.3135597705841064,0.2980813384056091,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388671875,0.8141884803771973,0.2626524269580841,1.1877869367599487,287.838623046875,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3090515136719,287.8376770019531,1.0,0.5106720924377441,1.0,1.0,0.0,1.0,-2.7584054470062256,2.758399248123169,6.12442499914323e-06,2.133770704269409,0.5524493455886841,0.5524493455886841,0.0,108.41069793701172,91.0,17509.75,-0.0,1708.7425537109375,1.0,283.1499938964844,286.9945678710937,292.78912353515625,294.0150146484375,293.1499938964844,293.1499938964844,283.1499938964844,17243.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563050389289856,1.0,0.0,0.0,1.0910292863845823,1.091033935546875,7.942664836946278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.11767578125,0.0,72.32715606689453,1895.4371337890625,0.0,743.1802978515625,0.3301770091056824,1.0,0.0,3.0,1.0,0.0
12391140,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8146667480469,0.8634365797042847,0.292455792427063,0.263774573802948,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8145446777344,0.9217991828918456,0.3533008992671966,0.3349412679672241,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81463623046875,0.8803660273551941,0.3097697496414184,0.2173459082841873,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81463623046875,0.8855561017990112,0.3152931630611419,0.2993817627429962,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81475830078125,0.8353847861289978,0.2632847726345062,1.1890205144882202,287.814453125,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30731201171875,287.8133544921875,1.0,0.5061437487602234,1.0,1.0,0.0,1.0,-2.7667365074157715,2.766730308532715,6.161418696137844e-06,2.140188694000244,0.5646539926528931,0.5646539926528931,0.0,100.04679870605467,79.0,18024.9453125,-0.0,1681.7490234375,1.0,283.1499938964844,286.9608154296875,292.8251037597656,294.0809631347656,293.1499938964844,293.1499938964844,283.1499938964844,17142.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57133549451828,1.0,0.0,0.0,1.1332767009735107,1.1332814693450928,8.569694642801552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.96728515625,0.0,77.6540298461914,1895.4371337890625,0.0,781.433837890625,0.3372036814689636,1.0,0.0,3.0,1.0,0.0
12391200,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8146667480469,0.8634365797042847,0.292455792427063,0.263774573802948,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8145446777344,0.9217991828918456,0.3533008992671966,0.3349412679672241,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81463623046875,0.8803660273551941,0.3097697496414184,0.2173459082841873,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81463623046875,0.8855561017990112,0.3152931630611419,0.2993817627429962,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81475830078125,0.8353847861289978,0.2632847726345062,1.1890205144882202,287.814453125,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30731201171875,287.8133544921875,1.0,0.5061437487602234,1.0,1.0,0.0,1.0,-2.7667365074157715,2.766730308532715,6.161418696137844e-06,2.140188694000244,0.5646539926528931,0.5646539926528931,0.0,100.04679870605467,79.0,18024.9453125,-0.0,1681.7490234375,1.0,283.1499938964844,286.9608154296875,292.8251037597656,294.0809631347656,293.1499938964844,293.1499938964844,283.1499938964844,17142.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57133549451828,1.0,0.0,0.0,1.1332767009735107,1.1332814693450928,8.569694642801552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.96728515625,0.0,77.6540298461914,1895.4371337890625,0.0,781.433837890625,0.3372036814689636,1.0,0.0,3.0,1.0,0.0
12391260,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.786865234375,0.8994740843772888,0.2946637570858001,0.2653590738773346,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867126464844,0.9642320275306702,0.3559073209762573,0.3369849026203155,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868347167969,0.9174814820289612,0.3110879957675934,0.2179794162511825,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.78680419921875,0.9240020513534546,0.3169691860675812,0.300576776266098,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.8670088648796082,0.2638834118843078,1.1898499727249146,287.78662109375,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3059387207031,287.78533935546875,1.0,0.500584602355957,1.0,1.0,0.0,1.0,-2.774291753768921,2.7742855548858643,6.195047262735898e-06,2.1460018157958984,0.5776762962341309,0.5776762962341309,0.0,90.2590789794922,67.0,18571.20703125,-0.0,1646.70068359375,1.0,283.1499938964844,286.92303466796875,292.8625793457031,294.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17035.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800690650939941,1.0,0.0,0.0,1.179510474205017,1.179515361785889,9.283186130915057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.9462890625,0.0,83.83938598632812,1895.4371337890625,0.0,823.8068237304688,0.3451103866100311,1.0,0.0,3.0,1.0,0.0
12391320,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.786865234375,0.8994740843772888,0.2946637570858001,0.2653590738773346,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867126464844,0.9642320275306702,0.3559073209762573,0.3369849026203155,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868347167969,0.9174814820289612,0.3110879957675934,0.2179794162511825,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.78680419921875,0.9240020513534546,0.3169691860675812,0.300576776266098,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869567871094,0.8670088648796082,0.2638834118843078,1.1898499727249146,287.78662109375,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3059387207031,287.78533935546875,1.0,0.500584602355957,1.0,1.0,0.0,1.0,-2.774291753768921,2.7742855548858643,6.195047262735898e-06,2.1460018157958984,0.5776762962341309,0.5776762962341309,0.0,90.2590789794922,67.0,18571.20703125,-0.0,1646.70068359375,1.0,283.1499938964844,286.92303466796875,292.8625793457031,294.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17035.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800690650939941,1.0,0.0,0.0,1.179510474205017,1.179515361785889,9.283186130915057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.9462890625,0.0,83.83938598632812,1895.4371337890625,0.0,823.8068237304688,0.3451103866100311,1.0,0.0,3.0,1.0,0.0
12391380,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7527770996094,0.9509853720664978,0.2968939244747162,0.2669949829578399,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7525939941406,0.9990000128746032,0.3588186502456665,0.3320103883743286,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7527160644531,0.9681388139724731,0.3123118281364441,0.2185689806938171,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7527160644531,0.9741950631141664,0.3185497224330902,0.301710844039917,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7529296875,0.9105573296546936,0.2644181549549103,1.1905272006988523,287.7524719238281,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3056640625,287.75054931640625,1.0,0.4940052330493927,1.0,1.0,0.0,1.0,-2.774532079696656,2.774525880813598,6.196594313223613e-06,2.146406888961792,0.5914400219917297,0.5914400219917297,0.0,80.59850311279297,87.0,19127.998046875,-0.0,1600.5667724609375,1.0,283.1499938964844,286.87939453125,292.9004211425781,294.2220153808594,293.1499938964844,293.1499938964844,283.1499938964844,16926.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892864465713501,1.0,0.0,0.0,1.2297459840774536,1.2297509908676147,1.0090768398640648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.1904296875,0.0,91.00274658203124,1895.4371337890625,0.0,870.89404296875,0.3539426624774933,1.0,0.0,3.0,1.0,0.0
12391440,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7527770996094,0.9509853720664978,0.2968939244747162,0.2669949829578399,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7525939941406,0.9990000128746032,0.3588186502456665,0.3320103883743286,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7527160644531,0.9681388139724731,0.3123118281364441,0.2185689806938171,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7527160644531,0.9741950631141664,0.3185497224330902,0.301710844039917,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7529296875,0.9105573296546936,0.2644181549549103,1.1905272006988523,287.7524719238281,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3056640625,287.75054931640625,1.0,0.4940052330493927,1.0,1.0,0.0,1.0,-2.774532079696656,2.774525880813598,6.196594313223613e-06,2.146406888961792,0.5914400219917297,0.5914400219917297,0.0,80.59850311279297,87.0,19127.998046875,-0.0,1600.5667724609375,1.0,283.1499938964844,286.87939453125,292.9004211425781,294.2220153808594,293.1499938964844,293.1499938964844,283.1499938964844,16926.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892864465713501,1.0,0.0,0.0,1.2297459840774536,1.2297509908676147,1.0090768398640648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.1904296875,0.0,91.00274658203124,1895.4371337890625,0.0,870.89404296875,0.3539426624774933,1.0,0.0,3.0,1.0,0.0
12391500,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314758300781,0.9540309309959412,0.2979820966720581,0.267963171005249,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7313232421875,0.9990000128746032,0.3608143925666809,0.3303013443946838,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314147949219,0.9703450202941896,0.3128781616687774,0.2189621180295944,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314147949219,0.976463258266449,0.3192960023880005,0.3024115264415741,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.9126072525978088,0.2646539211273193,1.191550850868225,287.731201171875,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30767822265625,287.7297058105469,1.0,0.4945075213909149,1.0,1.0,0.0,1.0,-2.7748143672943115,2.774808168411255,6.1971109062142204e-06,2.146280765533448,0.5985177755355835,0.5985177755355835,0.0,80.28986358642578,87.0,19412.037109375,-0.0,1600.3092041015625,1.0,283.1499938964844,286.8540954589844,292.9189453125,294.25738525390625,293.1499938964844,293.1499938964844,283.1499938964844,16873.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939769148826599,1.0,0.0,0.0,1.256111741065979,1.2561168670654297,1.0528100347073632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.0654296875,0.0,94.95603942871094,1895.4371337890625,0.0,895.8177490234375,0.3586750030517578,1.0,0.0,3.0,1.0,0.0
12391560,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7162170410156,0.9500902891159058,0.2990697622299194,0.268969863653183,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7160949707031,0.9990000128746032,0.3625735342502594,0.3353238999843597,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7161865234375,0.9661360383033752,0.313436895608902,0.21937957406044,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7161865234375,0.9725997447967528,0.3200355470180511,0.3031465709209442,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71630859375,0.907870888710022,0.2648900747299194,1.1927777528762815,287.71600341796875,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.30889892578125,287.7149353027344,1.0,0.4969966411590576,1.0,1.0,0.0,1.0,-2.784905433654785,2.7848992347717285,6.241857590794098e-06,2.153897523880005,0.6058714985847473,0.6058714985847473,0.0,81.54734802246094,107.0,19730.3046875,-0.0,1621.0634765625,1.0,283.1499938964844,286.8327331542969,292.9373474121094,294.29345703125,293.1499938964844,293.1499938964844,283.1499938964844,16815.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986957550048828,1.0,0.0,0.0,1.2835915088653564,1.2835966348648071,1.0993781529577973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.5654296875,0.0,99.20825958251952,1895.4371337890625,0.0,921.563720703125,0.3636595606803894,1.0,0.0,3.0,1.0,0.0
12391620,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903076171875,0.9120466113090516,0.3011907041072845,0.271183967590332,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.69012451171875,0.9772793650627136,0.3646025061607361,0.3453011214733124,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69024658203125,0.9275425672531128,0.314481645822525,0.2203565686941146,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69024658203125,0.9353027939796448,0.3214403986930847,0.3048084080219269,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8736041188240051,0.2652862966060638,1.1961674690246582,287.69000244140625,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3040771484375,287.6882629394531,1.0,0.5057811737060547,1.0,1.0,0.0,1.0,-2.805645704269409,2.8056395053863525,6.335968464554753e-06,2.1703014373779297,0.621304452419281,0.621304452419281,0.0,90.09481048583984,127.0,20395.556640625,-0.0,1693.3724365234375,1.0,283.1499938964844,286.7929382324219,292.9761657714844,294.3711242675781,293.1499938964844,293.1499938964844,283.1499938964844,16686.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085937023162842,1.0,0.0,0.0,1.3420509099960327,1.3420562744140625,1.2017977724099185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.10400390625,0.0,108.72710418701172,1895.4371337890625,0.0,977.6986694335938,0.3744343519210815,1.0,0.0,3.0,1.0,0.0
12391680,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903076171875,0.9120466113090516,0.3011907041072845,0.271183967590332,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.69012451171875,0.9772793650627136,0.3646025061607361,0.3453011214733124,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69024658203125,0.9275425672531128,0.314481645822525,0.2203565686941146,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69024658203125,0.9353027939796448,0.3214403986930847,0.3048084080219269,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8736041188240051,0.2652862966060638,1.1961674690246582,287.69000244140625,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3040771484375,287.6882629394531,1.0,0.5057811737060547,1.0,1.0,0.0,1.0,-2.805645704269409,2.8056395053863525,6.335968464554753e-06,2.1703014373779297,0.621304452419281,0.621304452419281,0.0,90.09481048583984,127.0,20395.556640625,-0.0,1693.3724365234375,1.0,283.1499938964844,286.7929382324219,292.9761657714844,294.3711242675781,293.1499938964844,293.1499938964844,283.1499938964844,16686.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085937023162842,1.0,0.0,0.0,1.3420509099960327,1.3420562744140625,1.2017977724099185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.10400390625,0.0,108.72710418701172,1895.4371337890625,0.0,977.6986694335938,0.3744343519210815,1.0,0.0,3.0,1.0,0.0
