time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391740,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.65350341796875,0.8678176999092102,0.3031351268291473,0.2734629511833191,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6533508300781,0.92779278755188,0.3667420446872711,0.3477504253387451,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534729003906,0.8796184062957764,0.3153464198112488,0.2213780432939529,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534423828125,0.8863825798034668,0.3226693570613861,0.3065328896045685,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536560058594,0.8323104977607727,0.2655051946640014,1.1998369693756104,287.6532287597656,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29913330078125,287.65167236328125,1.0,0.5171477198600769,1.0,1.0,0.0,1.0,-2.820209264755249,2.8202028274536133,6.401340215234086e-06,2.181304931640625,0.6374106407165527,0.6374106407165527,0.0,104.11925506591795,147.0,21064.734375,-0.0,1782.1422119140625,1.0,283.1499938964844,286.74432373046875,293.0150756835937,294.4500427246094,293.1499938964844,293.1499938964844,283.1499938964844,16562.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190540194511414,1.0,0.0,0.0,1.404598832130432,1.404604434967041,1.3164309109470196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.66845703125,0.0,119.70780181884766,1895.4371337890625,0.0,1039.9693603515625,0.3862585723400116,1.0,0.0,3.0,1.0,0.0
12391800,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.65350341796875,0.8678176999092102,0.3031351268291473,0.2734629511833191,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6533508300781,0.92779278755188,0.3667420446872711,0.3477504253387451,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534729003906,0.8796184062957764,0.3153464198112488,0.2213780432939529,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534423828125,0.8863825798034668,0.3226693570613861,0.3065328896045685,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536560058594,0.8323104977607727,0.2655051946640014,1.1998369693756104,287.6532287597656,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29913330078125,287.65167236328125,1.0,0.5171477198600769,1.0,1.0,0.0,1.0,-2.820209264755249,2.8202028274536133,6.401340215234086e-06,2.181304931640625,0.6374106407165527,0.6374106407165527,0.0,104.11925506591795,147.0,21064.734375,-0.0,1782.1422119140625,1.0,283.1499938964844,286.74432373046875,293.0150756835937,294.4500427246094,293.1499938964844,293.1499938964844,283.1499938964844,16562.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190540194511414,1.0,0.0,0.0,1.404598832130432,1.404604434967041,1.3164309109470196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.66845703125,0.0,119.70780181884766,1895.4371337890625,0.0,1039.9693603515625,0.3862585723400116,1.0,0.0,3.0,1.0,0.0
12391860,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6153259277344,0.8321964740753174,0.3049250245094299,0.275708794593811,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6151428222656,0.8850851058959961,0.3689994215965271,0.3505016565322876,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6152648925781,0.8417235612869263,0.3160535395145416,0.2223722487688064,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6152648925781,0.8480348587036133,0.3237416744232178,0.3082225918769836,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.615478515625,0.7965673804283142,0.2655734419822693,1.2033634185791016,287.6150207519531,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.29443359375,287.6133728027344,1.0,0.5299318432807922,1.0,1.0,0.0,1.0,-2.833679437637329,2.8336730003356934,6.462576038757106e-06,2.1916964054107666,0.6542550921440125,0.6542550921440125,0.0,120.97828674316406,135.0,21752.716796875,-0.0,1884.4920654296875,1.0,283.1499938964844,286.6937866210937,293.0526428222656,294.5287475585937,293.1499938964844,293.1499938964844,283.1499938964844,16437.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296875476837158,1.0,0.0,0.0,1.471182107925415,1.471187949180603,1.4441965845435334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.52685546875,0.0,132.3262939453125,1895.4371337890625,0.0,1106.2486572265625,0.3991280496120453,1.0,0.0,3.0,1.0,0.0
12391920,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6153259277344,0.8321964740753174,0.3049250245094299,0.275708794593811,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6151428222656,0.8850851058959961,0.3689994215965271,0.3505016565322876,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6152648925781,0.8417235612869263,0.3160535395145416,0.2223722487688064,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6152648925781,0.8480348587036133,0.3237416744232178,0.3082225918769836,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.615478515625,0.7965673804283142,0.2655734419822693,1.2033634185791016,287.6150207519531,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.29443359375,287.6133728027344,1.0,0.5299318432807922,1.0,1.0,0.0,1.0,-2.833679437637329,2.8336730003356934,6.462576038757106e-06,2.1916964054107666,0.6542550921440125,0.6542550921440125,0.0,120.97828674316406,135.0,21752.716796875,-0.0,1884.4920654296875,1.0,283.1499938964844,286.6937866210937,293.0526428222656,294.5287475585937,293.1499938964844,293.1499938964844,283.1499938964844,16437.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296875476837158,1.0,0.0,0.0,1.471182107925415,1.471187949180603,1.4441965845435334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.52685546875,0.0,132.3262939453125,1895.4371337890625,0.0,1106.2486572265625,0.3991280496120453,1.0,0.0,3.0,1.0,0.0
12391980,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5852355957031,0.8248304724693298,0.3061457574367523,0.2769879102706909,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.58502197265625,0.8765841722488403,0.3706368803977966,0.352221667766571,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5851745605469,0.8335203528404236,0.3164864182472229,0.2228220254182815,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58514404296875,0.8398656249046326,0.3244343101978302,0.3090774118900299,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853881835937,0.7877224683761597,0.2655486464500427,1.2042063474655151,287.5848999023437,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.2911376953125,287.5830078125,1.0,0.533204197883606,1.0,1.0,0.0,1.0,-2.839871406555176,2.83986496925354,6.490967280115001e-06,2.19653844833374,0.6667919158935547,0.6667919158935547,0.0,125.86588287353516,135.0,22247.173828125,-0.0,1917.99658203125,1.0,283.1499938964844,286.65509033203125,293.0792236328125,294.5852355957031,293.1499938964844,293.1499938964844,283.1499938964844,16348.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373504400253296,1.0,0.0,0.0,1.5214484930038452,1.5214544534683228,1.5445711198935896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.4072265625,0.0,142.5199737548828,1895.4371337890625,0.0,1155.800537109375,0.409019261598587,1.0,0.0,3.0,1.0,0.0
12392040,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5727233886719,0.8243701457977295,0.3066174983978271,0.277428925037384,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.572509765625,0.8761013746261597,0.3712793290615082,0.3528420329093933,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726928710937,0.8327904343605042,0.3166453540325165,0.2229499369859695,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.8391995429992676,0.3246926963329315,0.3093449175357818,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5729064941406,0.7868157029151917,0.265531450510025,1.204236388206482,287.5723876953125,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2899169921875,287.5704650878906,1.0,0.5337006449699402,1.0,1.0,0.0,1.0,-2.8416593074798584,2.8416528701782227,6.499145001725992e-06,2.197922468185425,0.6717526316642761,0.6717526316642761,0.0,126.42485809326172,123.0,22438.94140625,-0.0,1923.567626953125,1.0,283.1499938964844,286.6393737792969,293.08941650390625,294.6070251464844,293.1499938964844,293.1499938964844,283.1499938964844,16315.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403099894523621,1.0,0.0,0.0,1.5414923429489136,1.5414983034133911,1.5855361823469138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.76953125,0.0,146.75192260742188,1895.4371337890625,0.0,1175.327392578125,0.4130036234855652,1.0,0.0,3.0,1.0,0.0
12392100,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497131347656,0.8259122967720032,0.3074586689472198,0.2781628370285034,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54949951171875,0.8779975771903992,0.3724354803562164,0.3539041876792907,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496826171875,0.8338748812675476,0.3169178366661072,0.2231296896934509,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496520996094,0.8404408693313599,0.3251407444477081,0.3097546994686126,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5498962402344,0.7876704335212708,0.2654938101768493,1.203993558883667,287.54937744140625,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.28790283203125,287.54736328125,1.0,0.5336562395095825,1.0,1.0,0.0,1.0,-2.844236135482788,2.8442296981811523,6.510928869829513e-06,2.199911594390869,0.6807380318641663,0.6807380318641663,0.0,126.03299713134766,123.0,22781.353515625,-0.0,1925.8006591796875,1.0,283.1499938964844,286.6107177734375,293.107421875,294.64569091796875,293.1499938964844,293.1499938964844,283.1499938964844,16257.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455447673797607,1.0,0.0,0.0,1.5779945850372314,1.578000783920288,1.6615155118415714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.876953125,0.0,154.7101287841797,1895.4371337890625,0.0,1210.3851318359375,0.4203150868415832,1.0,0.0,3.0,1.0,0.0
12392160,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.52606201171875,0.82976895570755,0.3082970380783081,0.2788463830947876,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5258483886719,0.8826189637184143,0.3736011683940887,0.3549248576164245,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260314941406,0.8373074531555176,0.3171796798706054,0.2232629805803299,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260009765625,0.8440811634063721,0.3255755603313446,0.3100991547107696,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5262756347656,0.7909501791000366,0.2654506266117096,1.2034761905670166,287.5257263183594,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2860107421875,287.523681640625,1.0,0.5327229499816895,1.0,1.0,0.0,1.0,-2.846237897872925,2.84623122215271,6.520077022287296e-06,2.201451301574707,0.6898805499076843,0.6898805499076843,0.0,124.31637573242188,111.0,23123.58984375,-0.0,1920.6829833984373,1.0,283.1499938964844,286.5814819335937,293.1252746582031,294.6841125488281,293.1499938964844,293.1499938964844,283.1499938964844,16201.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507025361061096,1.0,0.0,0.0,1.615336537361145,1.6153428554534912,1.7410829400432706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.046875,0.0,163.19296264648438,1895.4371337890625,0.0,1245.56298828125,0.4278633594512939,1.0,0.0,3.0,1.0,0.0
12392220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775085449219,0.8430621027946472,0.309958279132843,0.28010293841362,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.477294921875,0.8984150290489197,0.3759545087814331,0.3568843603134155,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774780273437,0.8498973846435547,0.3176794052124023,0.2234342098236084,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774475097656,0.857258677482605,0.326414555311203,0.3106523752212524,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.47772216796875,0.8032323718070984,0.2653533816337585,1.201889991760254,287.4771728515625,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2825622558594,287.4750366210937,1.0,0.529041588306427,1.0,1.0,0.0,1.0,-2.8490688800811768,2.849062442779541,6.53299593977863e-06,2.2036147117614746,0.7086143493652344,0.7086143493652344,0.0,118.19203186035156,99.0,23822.33203125,-0.0,1895.4727783203125,1.0,283.1499938964844,286.52392578125,293.1609191894531,294.76092529296875,293.1499938964844,293.1499938964844,283.1499938964844,16096.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660790741443634,1.0,0.0,0.0,1.6922321319580078,1.6922388076782229,1.9107913828975145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.2705078125,0.0,181.7827911376953,1895.4371337890625,0.0,1316.1346435546875,0.443604826927185,1.0,0.0,3.0,1.0,0.0
12392280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775085449219,0.8430621027946472,0.309958279132843,0.28010293841362,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.477294921875,0.8984150290489197,0.3759545087814331,0.3568843603134155,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774780273437,0.8498973846435547,0.3176794052124023,0.2234342098236084,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774475097656,0.857258677482605,0.326414555311203,0.3106523752212524,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.47772216796875,0.8032323718070984,0.2653533816337585,1.201889991760254,287.4771728515625,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2825622558594,287.4750366210937,1.0,0.529041588306427,1.0,1.0,0.0,1.0,-2.8490688800811768,2.849062442779541,6.53299593977863e-06,2.2036147117614746,0.7086143493652344,0.7086143493652344,0.0,118.19203186035156,99.0,23822.33203125,-0.0,1895.4727783203125,1.0,283.1499938964844,286.52392578125,293.1609191894531,294.76092529296875,293.1499938964844,293.1499938964844,283.1499938964844,16096.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660790741443634,1.0,0.0,0.0,1.6922321319580078,1.6922388076782229,1.9107913828975145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.2705078125,0.0,181.7827911376953,1895.4371337890625,0.0,1316.1346435546875,0.443604826927185,1.0,0.0,3.0,1.0,0.0
12392340,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266052246094,0.864018976688385,0.311581939458847,0.2812429070472717,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.924180805683136,0.3783258199691772,0.3587719202041626,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42657470703125,0.8702672719955444,0.3181455135345459,0.2235143780708313,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4265441894531,0.8784065246582031,0.3272123634815216,0.3110746741294861,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268493652344,0.821702241897583,0.2652401924133301,1.19979727268219,287.4262390136719,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2793884277344,287.4240417480469,1.0,0.5237181782722473,1.0,1.0,0.0,1.0,-2.850797176361084,2.850790739059448,6.5408512455178425e-06,2.204918384552002,0.7279305458068848,0.7279305458068848,0.0,109.6789779663086,87.0,24550.396484375,-0.0,1856.8477783203125,1.0,283.1499938964844,286.47100830078125,293.1977844238281,294.8407897949219,293.1499938964844,293.1499938964844,283.1499938964844,16003.4970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708110570907593,1.0,0.0,0.0,1.7717822790145874,1.771789312362671,2.09466278988657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.1474609375,0.0,202.6787567138672,1895.4371337890625,0.0,1388.4564208984375,0.4601438343524933,1.0,0.0,3.0,1.0,0.0
12392400,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266052246094,0.864018976688385,0.311581939458847,0.2812429070472717,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.924180805683136,0.3783258199691772,0.3587719202041626,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42657470703125,0.8702672719955444,0.3181455135345459,0.2235143780708313,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4265441894531,0.8784065246582031,0.3272123634815216,0.3110746741294861,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4268493652344,0.821702241897583,0.2652401924133301,1.19979727268219,287.4262390136719,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2793884277344,287.4240417480469,1.0,0.5237181782722473,1.0,1.0,0.0,1.0,-2.850797176361084,2.850790739059448,6.5408512455178425e-06,2.204918384552002,0.7279305458068848,0.7279305458068848,0.0,109.6789779663086,87.0,24550.396484375,-0.0,1856.8477783203125,1.0,283.1499938964844,286.47100830078125,293.1977844238281,294.8407897949219,293.1499938964844,293.1499938964844,283.1499938964844,16003.4970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708110570907593,1.0,0.0,0.0,1.7717822790145874,1.771789312362671,2.09466278988657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.1474609375,0.0,202.6787567138672,1895.4371337890625,0.0,1388.4564208984375,0.4601438343524933,1.0,0.0,3.0,1.0,0.0
12392460,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3754272460937,0.8943434953689575,0.3131541013717651,0.2822885513305664,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37518310546875,0.9606873989105223,0.3807052373886108,0.3606155216693878,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753967285156,0.8998714089393616,0.3185758590698242,0.2235304862260818,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753662109375,0.90895414352417,0.3279677331447601,0.3114039301872253,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37567138671875,0.8467793464660645,0.265107661485672,1.1973689794540403,287.37506103515625,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2763061523437,287.3728942871094,1.0,0.5174064636230469,1.0,1.0,0.0,1.0,-2.851767063140869,2.8517603874206543,6.545218639075756e-06,2.2056310176849365,0.7478442788124084,0.7478442788124084,0.0,99.7961196899414,75.0,25271.814453125,-0.0,1810.32275390625,1.0,283.1499938964844,286.4175109863281,293.2348022460937,294.9210510253906,293.1499938964844,293.1499938964844,283.1499938964844,15923.6845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808167099952698,1.0,0.0,0.0,1.8535000085830688,1.853507399559021,2.292337626386143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.08837890625,0.0,225.99441528320312,1895.4371337890625,0.0,1462.7762451171875,0.4773678779602051,1.0,0.0,3.0,1.0,0.0
12392520,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3754272460937,0.8943434953689575,0.3131541013717651,0.2822885513305664,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37518310546875,0.9606873989105223,0.3807052373886108,0.3606155216693878,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753967285156,0.8998714089393616,0.3185758590698242,0.2235304862260818,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753662109375,0.90895414352417,0.3279677331447601,0.3114039301872253,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37567138671875,0.8467793464660645,0.265107661485672,1.1973689794540403,287.37506103515625,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2763061523437,287.3728942871094,1.0,0.5174064636230469,1.0,1.0,0.0,1.0,-2.851767063140869,2.8517603874206543,6.545218639075756e-06,2.2056310176849365,0.7478442788124084,0.7478442788124084,0.0,99.7961196899414,75.0,25271.814453125,-0.0,1810.32275390625,1.0,283.1499938964844,286.4175109863281,293.2348022460937,294.9210510253906,293.1499938964844,293.1499938964844,283.1499938964844,15923.6845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808167099952698,1.0,0.0,0.0,1.8535000085830688,1.853507399559021,2.292337626386143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.08837890625,0.0,225.99441528320312,1895.4371337890625,0.0,1462.7762451171875,0.4773678779602051,1.0,0.0,3.0,1.0,0.0
12392580,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3242492675781,0.9392661452293396,0.3146645426750183,0.2832666635513305,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240051269531,0.9988879561424256,0.383155882358551,0.3623393476009369,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.32421875,0.9444167017936708,0.3189677894115448,0.2235089093446731,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241882324219,0.9547560811042786,0.3286781013011932,0.311675876379013,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.8829709887504578,0.2649509906768799,1.1947635412216189,287.3238830566406,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27349853515625,287.3215637207031,1.0,0.5103818774223328,1.0,1.0,0.0,1.0,-2.8502163887023926,2.850209951400757,6.538230991282035e-06,2.2044894695281982,0.7683616876602173,0.7683616876602173,0.0,89.3696060180664,78.0,25975.298828125,-0.0,1758.4287109375,1.0,283.1499938964844,286.3639221191406,293.27099609375,294.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,15859.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906110644340515,1.0,0.0,0.0,1.9368454217910769,1.9368531703948968,2.503129508113489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.52197265625,0.0,251.8035888671875,1895.4371337890625,0.0,1537.4598388671875,0.4951486587524414,1.0,0.0,3.0,1.0,0.0
12392640,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3242492675781,0.9392661452293396,0.3146645426750183,0.2832666635513305,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240051269531,0.9988879561424256,0.383155882358551,0.3623393476009369,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.32421875,0.9444167017936708,0.3189677894115448,0.2235089093446731,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241882324219,0.9547560811042786,0.3286781013011932,0.311675876379013,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244934082031,0.8829709887504578,0.2649509906768799,1.1947635412216189,287.3238830566406,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27349853515625,287.3215637207031,1.0,0.5103818774223328,1.0,1.0,0.0,1.0,-2.8502163887023926,2.850209951400757,6.538230991282035e-06,2.2044894695281982,0.7683616876602173,0.7683616876602173,0.0,89.3696060180664,78.0,25975.298828125,-0.0,1758.4287109375,1.0,283.1499938964844,286.3639221191406,293.27099609375,294.9999389648437,293.1499938964844,293.1499938964844,283.1499938964844,15859.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906110644340515,1.0,0.0,0.0,1.9368454217910769,1.9368531703948968,2.503129508113489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.52197265625,0.0,251.8035888671875,1895.4371337890625,0.0,1537.4598388671875,0.4951486587524414,1.0,0.0,3.0,1.0,0.0
12392700,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957763671875,0.94927579164505,0.3153667747974396,0.2838493883609772,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2955322265625,0.9990000128746032,0.3847400546073913,0.3546973764896393,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957458496094,0.953675091266632,0.3191239833831787,0.2235786467790603,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29571533203125,0.9637794494628906,0.3289925158023834,0.3119191825389862,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29608154296875,0.8906873464584351,0.2648409008979797,1.194005250930786,287.2953796386719,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.2732849121094,287.2926330566406,1.0,0.5082489848136902,1.0,1.0,0.0,1.0,-2.843180179595948,2.8431737422943115,6.506114914373029e-06,2.199103832244873,0.7787905335426331,0.7787905335426331,0.0,87.30667114257812,78.0,26296.67578125,-0.0,1736.33740234375,1.0,283.1499938964844,286.335205078125,293.28857421875,295.0380249023437,293.1499938964844,293.1499938964844,283.1499938964844,15835.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953525543212891,1.0,0.0,0.0,1.9788628816604608,1.978870868682861,2.61291205561065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.9189453125,0.0,265.6311340332031,1895.4371337890625,0.0,1574.2711181640625,0.5041884779930115,1.0,0.0,3.0,1.0,0.0
12392760,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.26617431640625,0.9552250504493712,0.3160270154476166,0.2844202816486358,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2659606933594,0.9990000128746032,0.3868175745010376,0.3493715524673462,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26617431640625,0.9589423537254332,0.3192512989044189,0.2236475795507431,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26611328125,0.9689185619354248,0.3292790055274963,0.312161922454834,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2664794921875,0.8951396942138672,0.2647134363651275,1.193282961845398,287.26580810546875,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.27520751953125,287.2633056640625,1.0,0.5066454410552979,1.0,1.0,0.0,1.0,-2.8369669914245605,2.836960554122925,6.477519491454586e-06,2.194211721420288,0.7893308997154236,0.7893308997154236,0.0,86.0654525756836,98.0,26613.7421875,-0.0,1720.8009033203125,1.0,283.1499938964844,286.3058776855469,293.30548095703125,295.0743713378906,293.1499938964844,293.1499938964844,283.1499938964844,15818.4716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998897790908813,1.0,0.0,0.0,2.0209546089172363,2.020962715148926,2.725250851653982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.46484375,0.0,280.0534973144531,1895.4371337890625,0.0,1609.8831787109375,0.5132938623428345,1.0,0.0,3.0,1.0,0.0
12392820,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.9452902674674988,0.3173451721668243,0.2856777906417846,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2255554199219,0.9990000128746032,0.3903109729290008,0.3610322773456573,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.9479935765266418,0.3195305466651916,0.2238972187042236,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22564697265625,0.9588251709938048,0.3298742473125458,0.3127983808517456,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.225830078125,0.884965181350708,0.2645006775856018,1.1926730871200562,287.2254943847656,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2768859863281,287.2244567871094,1.0,0.5113417506217957,1.0,1.0,0.0,1.0,-2.8527839183807373,2.8527774810791016,6.548797045979882e-06,2.2059266567230225,0.811124861240387,0.811124861240387,0.0,88.85265350341797,118.0,27351.916015625,-0.0,1758.69775390625,1.0,283.1499938964844,286.2601928710937,293.3398742675781,295.14910888671875,293.1499938964844,293.1499938964844,283.1499938964844,15789.9169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085239291191101,1.0,0.0,0.0,2.105384111404419,2.1053926944732666,2.9577131499536335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.8505859375,0.0,310.69317626953125,1895.4371337890625,0.0,1678.66064453125,0.5316712260246277,1.0,0.0,3.0,1.0,0.0
12392880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.9452902674674988,0.3173451721668243,0.2856777906417846,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2255554199219,0.9990000128746032,0.3903109729290008,0.3610322773456573,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.9479935765266418,0.3195305466651916,0.2238972187042236,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22564697265625,0.9588251709938048,0.3298742473125458,0.3127983808517456,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.225830078125,0.884965181350708,0.2645006775856018,1.1926730871200562,287.2254943847656,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2768859863281,287.2244567871094,1.0,0.5113417506217957,1.0,1.0,0.0,1.0,-2.8527839183807373,2.8527774810791016,6.548797045979882e-06,2.2059266567230225,0.811124861240387,0.811124861240387,0.0,88.85265350341797,118.0,27351.916015625,-0.0,1758.69775390625,1.0,283.1499938964844,286.2601928710937,293.3398742675781,295.14910888671875,293.1499938964844,293.1499938964844,283.1499938964844,15789.9169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085239291191101,1.0,0.0,0.0,2.105384111404419,2.1053926944732666,2.9577131499536335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.8505859375,0.0,310.69317626953125,1895.4371337890625,0.0,1678.66064453125,0.5316712260246277,1.0,0.0,3.0,1.0,0.0
12392940,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1953125,0.90182626247406,0.3185926973819732,0.2872149050235748,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1950988769531,0.9721125364303588,0.3915535509586334,0.3710266351699829,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1953125,0.903210699558258,0.3197770118713379,0.2243880778551101,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952819824219,0.9138709902763368,0.3304292261600494,0.3137543201446533,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.195556640625,0.8477962613105774,0.2642284333705902,1.1935471296310425,287.1950378417969,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2670593261719,287.1932373046875,1.0,0.5207032561302185,1.0,1.0,0.0,1.0,-2.86788296699524,2.8678765296936035,6.618567567784339e-06,2.2177207469940186,0.8339328169822693,0.8339328169822693,0.0,99.75811767578124,138.0,28084.69921875,-0.0,1836.536865234375,1.0,283.1499938964844,286.2210388183594,293.3782958984375,295.23211669921875,293.1499938964844,293.1499938964844,283.1499938964844,15770.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174558639526367,1.0,0.0,0.0,2.1900827884674072,2.190091848373413,3.200475191533769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.5986328125,0.0,343.81451416015625,1895.4371337890625,0.0,1751.1397705078125,0.5502429008483887,1.0,0.0,3.0,1.0,0.0
12393000,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1953125,0.90182626247406,0.3185926973819732,0.2872149050235748,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1950988769531,0.9721125364303588,0.3915535509586334,0.3710266351699829,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1953125,0.903210699558258,0.3197770118713379,0.2243880778551101,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952819824219,0.9138709902763368,0.3304292261600494,0.3137543201446533,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.195556640625,0.8477962613105774,0.2642284333705902,1.1935471296310425,287.1950378417969,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2670593261719,287.1932373046875,1.0,0.5207032561302185,1.0,1.0,0.0,1.0,-2.86788296699524,2.8678765296936035,6.618567567784339e-06,2.2177207469940186,0.8339328169822693,0.8339328169822693,0.0,99.75811767578124,138.0,28084.69921875,-0.0,1836.536865234375,1.0,283.1499938964844,286.2210388183594,293.3782958984375,295.23211669921875,293.1499938964844,293.1499938964844,283.1499938964844,15770.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174558639526367,1.0,0.0,0.0,2.1900827884674072,2.190091848373413,3.200475191533769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.5986328125,0.0,343.81451416015625,1895.4371337890625,0.0,1751.1397705078125,0.5502429008483887,1.0,0.0,3.0,1.0,0.0
12393060,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.8601493835449219,0.3196469843387604,0.2887629270553589,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1598205566406,0.9238852858543396,0.3932142257690429,0.3730897605419159,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.8605759143829346,0.3198976814746856,0.2249313443899154,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1599426269531,0.8701048493385315,0.3308593928813934,0.314780980348587,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16015625,0.8101995587348938,0.2638220489025116,1.1946831941604614,287.1597595214844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2593078613281,287.1582946777344,1.0,0.5319666266441345,1.0,1.0,0.0,1.0,-2.877048969268799,2.877042293548584,6.66115647618426e-06,2.224904537200928,0.8575147390365601,0.8575147390365601,0.0,115.29830932617188,158.0,28770.5078125,-0.0,1926.3319091796875,1.0,283.1499938964844,286.1793518066406,293.41455078125,295.31024169921875,293.1499938964844,293.1499938964844,283.1499938964844,15778.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263001799583435,1.0,0.0,0.0,2.273881435394287,2.2738912105560303,3.450078907007992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.70654296875,0.0,379.1120300292969,1895.4371337890625,0.0,1824.1661376953125,0.5687811970710754,1.0,0.0,3.0,1.0,0.0
12393120,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.8601493835449219,0.3196469843387604,0.2887629270553589,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1598205566406,0.9238852858543396,0.3932142257690429,0.3730897605419159,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.15997314453125,0.8605759143829346,0.3198976814746856,0.2249313443899154,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1599426269531,0.8701048493385315,0.3308593928813934,0.314780980348587,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16015625,0.8101995587348938,0.2638220489025116,1.1946831941604614,287.1597595214844,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2593078613281,287.1582946777344,1.0,0.5319666266441345,1.0,1.0,0.0,1.0,-2.877048969268799,2.877042293548584,6.66115647618426e-06,2.224904537200928,0.8575147390365601,0.8575147390365601,0.0,115.29830932617188,158.0,28770.5078125,-0.0,1926.3319091796875,1.0,283.1499938964844,286.1793518066406,293.41455078125,295.31024169921875,293.1499938964844,293.1499938964844,283.1499938964844,15778.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263001799583435,1.0,0.0,0.0,2.273881435394287,2.2738912105560303,3.450078907007992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.70654296875,0.0,379.1120300292969,1895.4371337890625,0.0,1824.1661376953125,0.5687811970710754,1.0,0.0,3.0,1.0,0.0
12393180,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.133544921875,0.8333818316459656,0.3203796148300171,0.2899599075317383,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1333923339844,0.891738772392273,0.3947661817073822,0.375047892332077,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.133544921875,0.8331978917121887,0.3199262022972107,0.2253646850585937,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1335144042969,0.8420670628547668,0.3311332464218139,0.3155993223190307,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1337280273437,0.7824090719223022,0.2634291350841522,1.195582628250122,287.1333312988281,285.3459167480469,293.8307189941406,290.3999938964844,293.8292236328125,297.2542419433594,287.13201904296875,1.0,0.5417467951774597,1.0,1.0,0.0,1.0,-2.8834264278411865,2.883419752120972,6.690660484309774e-06,2.229809761047364,0.877015233039856,0.877015233039856,0.0,129.34654235839844,158.0,29298.697265625,-0.0,2005.7576904296875,1.0,283.1499938964844,286.1476745605469,293.4421081542969,295.36993408203125,293.1499938964844,293.1499938964844,283.1499938964844,15800.9853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329921722412109,1.0,0.0,0.0,2.3397703170776367,2.339780330657959,3.6529172575683333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.0810546875,0.0,408.6920471191406,1895.4371337890625,0.0,1880.2071533203125,0.5834545493125916,1.0,0.0,3.0,1.0,0.0
12393240,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1272888183594,0.827551007270813,0.3205512166023254,0.2902531325817108,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12713623046875,0.8849729299545288,0.3951661288738251,0.3755588233470917,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1272888183594,0.8272315859794617,0.319926917552948,0.2254719883203506,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12725830078125,0.8360113501548767,0.3311947882175445,0.3158020973205566,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12744140625,0.7761964201927185,0.263324499130249,1.1958009004592896,287.1270751953125,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2530822753906,287.12579345703125,1.0,0.5442529916763306,1.0,1.0,0.0,1.0,-2.88502836227417,2.885021686553955,6.698082415823592e-06,2.23104214668274,0.8819757103919983,0.8819757103919983,0.0,132.99124145507812,146.0,29428.404296875,-0.0,2026.333251953125,1.0,283.1499938964844,286.1400451660156,293.44891357421875,295.3846130371094,293.1499938964844,293.1499938964844,283.1499938964844,15809.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346103191375732,1.0,0.0,0.0,2.356027126312256,2.356037139892578,3.7038546452095044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.310546875,0.0,416.2463073730469,1895.4371337890625,0.0,1893.8553466796875,0.5870874524116516,1.0,0.0,3.0,1.0,0.0
12393300,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114501953125,0.8214401006698608,0.3209658861160278,0.2907863855361938,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112976074219,0.8781502842903137,0.3961828351020813,0.3766647577285766,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114501953125,0.8207849264144897,0.3199214041233063,0.2255908548831939,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114196777344,0.829605221748352,0.3313391208648681,0.3161055445671081,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11163330078125,0.7694134712219238,0.2630544602870941,1.195385456085205,287.1112365722656,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.25030517578125,287.10986328125,1.0,0.5465332865715027,1.0,1.0,0.0,1.0,-2.887012243270874,2.887005567550659,6.707407919748221e-06,2.232625722885132,0.8945234417915344,0.8945234417915344,0.0,137.16282653808594,146.0,29739.01171875,-0.0,2050.157958984375,1.0,283.1499938964844,286.1209716796875,293.4658203125,295.42071533203125,293.1499938964844,293.1499938964844,283.1499938964844,15834.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385507822036743,1.0,0.0,0.0,2.3962323665618896,2.396242618560791,3.831344486115995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.80859375,0.0,435.3744812011719,1895.4371337890625,0.0,1927.246337890625,0.5960924029350281,1.0,0.0,3.0,1.0,0.0
12393360,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.8196932077407837,0.3213781118392944,0.2912066280841827,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951232910156,0.8765031695365906,0.3972257971763611,0.3776865005493164,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09527587890625,0.8187078833580017,0.3199227452278137,0.2256287783384323,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0952453613281,0.8276383876800537,0.3314857482910156,0.316295713186264,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.095458984375,0.7670890092849731,0.2627894580364227,1.1944420337677002,287.0950622558594,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2478332519531,287.0937194824219,1.0,0.5473421812057495,1.0,1.0,0.0,1.0,-2.8878872394561768,2.887880563735962,6.711473361065146e-06,2.2333016395568848,0.907289981842041,0.907289981842041,0.0,138.55691528320312,134.0,30036.17578125,-0.0,2058.4814453125,1.0,283.1499938964844,286.10186767578125,293.4824523925781,295.4557189941406,293.1499938964844,293.1499938964844,283.1499938964844,15866.7763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423093318939209,1.0,0.0,0.0,2.4356863498687744,2.435697078704834,3.958549541493994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.4296875,0.0,454.7698974609375,1895.4371337890625,0.0,1959.29443359375,0.6079553365707397,1.0,0.0,3.0,1.0,0.0
12393420,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.043701171875,0.8232713937759399,0.3221231698989868,0.2918252348899841,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434875488281,0.8815159201622009,0.3993017673492431,0.3795657455921173,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.043701171875,0.8216660022735596,0.3198915421962738,0.2255591750144958,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436706542969,0.8308255672454834,0.3317398428916931,0.316471666097641,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439453125,0.7695298194885254,0.2622415125370025,1.191659450531006,287.0434265136719,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2430114746094,287.04156494140625,1.0,0.545860230922699,1.0,1.0,0.0,1.0,-2.8876752853393555,2.8876686096191406,6.710464731440879e-06,2.233127355575561,0.9330471754074096,0.9330471754074096,0.0,136.60507202148438,122.0,30767.5234375,-0.0,2048.513916015625,1.0,283.1499938964844,286.0449523925781,293.5193786621094,295.53564453125,293.1499938964844,293.1499938964844,283.1499938964844,16382.8857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500824332237244,1.0,0.0,0.0,2.5449440479278564,2.5449554920196533,4.321652227190498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.9404296875,0.0,513.8550415039062,1895.4371337890625,0.0,2026.16455078125,0.6336416602134705,1.0,0.0,3.0,1.0,0.0
12393480,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.043701171875,0.8232713937759399,0.3221231698989868,0.2918252348899841,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434875488281,0.8815159201622009,0.3993017673492431,0.3795657455921173,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.043701171875,0.8216660022735596,0.3198915421962738,0.2255591750144958,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0436706542969,0.8308255672454834,0.3317398428916931,0.316471666097641,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439453125,0.7695298194885254,0.2622415125370025,1.191659450531006,287.0434265136719,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2430114746094,287.04156494140625,1.0,0.545860230922699,1.0,1.0,0.0,1.0,-2.8876752853393555,2.8876686096191406,6.710464731440879e-06,2.233127355575561,0.9330471754074096,0.9330471754074096,0.0,136.60507202148438,122.0,30767.5234375,-0.0,2048.513916015625,1.0,283.1499938964844,286.0449523925781,293.5193786621094,295.53564453125,293.1499938964844,293.1499938964844,283.1499938964844,16382.8857421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500824332237244,1.0,0.0,0.0,2.5449440479278564,2.5449554920196533,4.321652227190498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.9404296875,0.0,513.8550415039062,1895.4371337890625,0.0,2026.16455078125,0.6336416602134705,1.0,0.0,3.0,1.0,0.0
12393540,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98443603515625,0.8335000276565552,0.322749376296997,0.2921865880489349,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.8945608139038086,0.4013316035270691,0.3812483251094818,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98443603515625,0.8312971591949463,0.3198031783103943,0.2253326177597046,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.8408522605895996,0.3319306075572967,0.3164291381835937,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.7787940502166748,0.2616599798202514,1.187972903251648,286.984130859375,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2379455566406,286.9820251464844,1.0,0.5415944457054138,1.0,1.0,0.0,1.0,-2.8853790760040283,2.885372400283813,6.699745881633135e-06,2.23132872581482,0.95924574136734,0.95924574136734,0.0,130.49685668945312,110.0,31518.908203125,-0.0,2014.6331787109373,1.0,283.1499938964844,285.9808654785156,293.55718994140625,295.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,17127.619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582331895828247,1.0,0.0,0.0,2.6664068698883057,2.666419267654419,4.744016166569054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.05224609375,0.0,586.3160400390625,1895.4371337890625,0.0,2097.09375,0.6623862981796265,1.0,0.0,3.0,1.0,0.0
