time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393600,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98443603515625,0.8335000276565552,0.322749376296997,0.2921865880489349,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.8945608139038086,0.4013316035270691,0.3812483251094818,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98443603515625,0.8312971591949463,0.3198031783103943,0.2253326177597046,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844055175781,0.8408522605895996,0.3319306075572967,0.3164291381835937,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847412109375,0.7787940502166748,0.2616599798202514,1.187972903251648,286.984130859375,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2379455566406,286.9820251464844,1.0,0.5415944457054138,1.0,1.0,0.0,1.0,-2.8853790760040283,2.885372400283813,6.699745881633135e-06,2.23132872581482,0.95924574136734,0.95924574136734,0.0,130.49685668945312,110.0,31518.908203125,-0.0,2014.6331787109373,1.0,283.1499938964844,285.9808654785156,293.55718994140625,295.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,17127.619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582331895828247,1.0,0.0,0.0,2.6664068698883057,2.666419267654419,4.744016166569054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.05224609375,0.0,586.3160400390625,1895.4371337890625,0.0,2097.09375,0.6623862981796265,1.0,0.0,3.0,1.0,0.0
12393660,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9230041503906,0.84930419921875,0.3232693672180176,0.2923617362976074,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227294921875,0.9147838950157166,0.403313934803009,0.3827927112579345,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9230041503906,0.8464328646659851,0.3196671903133392,0.2250024974346161,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229736328125,0.856724739074707,0.3320664465427398,0.3162398934364319,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7936558723449707,0.2610491812229156,1.1837100982666016,286.92266845703125,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2327575683594,286.9205627441406,1.0,0.5356699228286743,1.0,1.0,0.0,1.0,-2.881699085235596,2.881692409515381,6.682595085294452e-06,2.2284507751464844,0.9857398867607116,0.9857398867607116,0.0,122.00333404541016,98.0,32259.341796875,-0.0,1966.814453125,1.0,283.1499938964844,285.9146423339844,293.59356689453125,295.7003479003906,293.1499938964844,293.1499938964844,283.1499938964844,18033.501953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664898633956909,1.0,0.0,0.0,2.7943038940429688,2.794317483901977,5.210034714764333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.4453125,0.0,670.349365234375,1895.4371337890625,0.0,2169.732421875,0.6927715539932251,1.0,0.0,3.0,1.0,0.0
12393720,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9230041503906,0.84930419921875,0.3232693672180176,0.2923617362976074,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9227294921875,0.9147838950157166,0.403313934803009,0.3827927112579345,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9230041503906,0.8464328646659851,0.3196671903133392,0.2250024974346161,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229736328125,0.856724739074707,0.3320664465427398,0.3162398934364319,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7936558723449707,0.2610491812229156,1.1837100982666016,286.92266845703125,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2327575683594,286.9205627441406,1.0,0.5356699228286743,1.0,1.0,0.0,1.0,-2.881699085235596,2.881692409515381,6.682595085294452e-06,2.2284507751464844,0.9857398867607116,0.9857398867607116,0.0,122.00333404541016,98.0,32259.341796875,-0.0,1966.814453125,1.0,283.1499938964844,285.9146423339844,293.59356689453125,295.7003479003906,293.1499938964844,293.1499938964844,283.1499938964844,18033.501953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664898633956909,1.0,0.0,0.0,2.7943038940429688,2.794317483901977,5.210034714764333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.4453125,0.0,670.349365234375,1895.4371337890625,0.0,2169.732421875,0.6927715539932251,1.0,0.0,3.0,1.0,0.0
12393780,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.8715435266494751,0.323705643415451,0.2924054265022278,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638000488281,0.9442399740219116,0.4052651524543762,0.3842494189739227,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8640441894531,0.8679066300392151,0.3195037543773651,0.2246097177267074,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639831542969,0.879177987575531,0.3321658670902252,0.3159578442573547,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642883300781,0.813848614692688,0.2604228258132934,1.1791058778762815,286.8637390136719,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2276611328125,286.8619689941406,1.0,0.5287360548973083,1.0,1.0,0.0,1.0,-2.877157926559448,2.8771512508392334,6.661462975898758e-06,2.224900245666504,1.0,1.0,0.0,112.12940216064452,86.0,32951.93359375,-0.0,1910.9515380859373,1.0,283.1499938964844,285.8509521484375,293.6277160644531,295.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,19225.814453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744643688201904,1.0,0.0,0.0,2.9205572605133057,2.920571804046631,5.691474029845267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.2333984375,0.0,762.5424194335938,1895.4371337890625,0.0,2240.584228515625,0.7229902148246765,1.0,0.0,3.0,1.0,0.0
12393840,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.864013671875,0.8715435266494751,0.323705643415451,0.2924054265022278,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638000488281,0.9442399740219116,0.4052651524543762,0.3842494189739227,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8640441894531,0.8679066300392151,0.3195037543773651,0.2246097177267074,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639831542969,0.879177987575531,0.3321658670902252,0.3159578442573547,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642883300781,0.813848614692688,0.2604228258132934,1.1791058778762815,286.8637390136719,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2276611328125,286.8619689941406,1.0,0.5287360548973083,1.0,1.0,0.0,1.0,-2.877157926559448,2.8771512508392334,6.661462975898758e-06,2.224900245666504,1.0,1.0,0.0,112.12940216064452,86.0,32951.93359375,-0.0,1910.9515380859373,1.0,283.1499938964844,285.8509521484375,293.6277160644531,295.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,19225.814453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744643688201904,1.0,0.0,0.0,2.9205572605133057,2.920571804046631,5.691474029845267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.2333984375,0.0,762.5424194335938,1895.4371337890625,0.0,2240.584228515625,0.7229902148246765,1.0,0.0,3.0,1.0,0.0
12393900,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83612060546875,0.8856964707374573,0.3239096403121948,0.2923987805843353,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359069824219,0.9612919688224792,0.4062440991401672,0.3849644064903259,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8361511230469,0.8816670179367065,0.3194268941879272,0.2244044244289398,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83612060546875,0.8934125304222107,0.3322158753871918,0.3158006966114044,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8255687952041626,0.2601152658462524,1.1767531633377075,286.8358764648437,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.22528076171875,286.83404541015625,1.0,0.5250200629234314,1.0,1.0,0.0,1.0,-2.8747458457946777,2.874739170074463,6.650248906225897e-06,2.223012924194336,1.0,1.0,0.0,106.85700988769533,86.0,33294.10546875,-0.0,1881.214599609375,1.0,283.1499938964844,285.8202819824219,293.64385986328125,295.814208984375,293.1499938964844,293.1499938964844,283.1499938964844,20084.18359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781818509101868,1.0,0.0,0.0,2.985045909881592,2.9850611686706543,5.945595376033452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.884765625,0.0,814.1788330078125,1895.4371337890625,0.0,2273.831787109375,0.7359686493873596,1.0,0.0,3.0,1.0,0.0
12393960,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173828125,0.902286946773529,0.3241166770458221,0.2923800647258758,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172302246094,0.9788895845413208,0.4072365760803222,0.3856779038906097,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173828125,0.8978925943374634,0.3193642795085907,0.2241988331079483,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173522949219,0.9103362560272216,0.3322762846946716,0.3156402111053467,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175964355469,0.8390945196151733,0.2598200440406799,1.1743993759155271,286.81719970703125,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2231750488281,286.8158264160156,1.0,0.5211852192878723,1.0,1.0,0.0,1.0,-2.872311592102051,2.872305154800415,6.638936611125246e-06,2.2211062908172607,1.0,1.0,0.0,101.4255599975586,74.0,33545.09375,-0.0,1850.712646484375,1.0,283.1499938964844,285.7991943359375,293.65869140625,295.84552001953125,293.1499938964844,293.1499938964844,283.1499938964844,20695.767578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815717458724976,1.0,0.0,0.0,3.0301544666290283,3.030170202255249,6.126646781012823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.4384765625,0.0,851.6498413085938,1895.4371337890625,0.0,2304.263427734375,0.7497646808624268,1.0,0.0,3.0,1.0,0.0
12394020,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743835449219,0.9346468448638916,0.3244787454605102,0.2924450635910034,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.774169921875,0.9990000128746032,0.4096738398075104,0.3806970715522766,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7744140625,0.9289246797561646,0.3192256689071655,0.223891794681549,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743530273437,0.9432997703552246,0.3323764204978943,0.3154508769512176,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747802734375,0.8637365102767944,0.2592175006866455,1.170342206954956,286.77398681640625,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.22021484375,286.7704162597656,1.0,0.5124576687812805,1.0,1.0,0.0,1.0,-2.8501362800598145,2.8501296043396,6.536856744787656e-06,2.2039740085601807,1.0,1.0,0.0,92.65682220458984,62.0,33970.171875,-0.0,1779.7747802734375,1.0,283.1499938964844,285.750244140625,293.68829345703125,295.9066162109375,293.1499938964844,293.1499938964844,283.1499938964844,22069.30078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875900268554688,1.0,0.0,0.0,3.129091501235962,3.129108428955078,6.533258556373767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.69482421875,0.0,937.8248291015624,1895.4371337890625,0.0,2358.547119140625,0.7739604711532593,1.0,0.0,3.0,1.0,0.0
12394080,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743835449219,0.9346468448638916,0.3244787454605102,0.2924450635910034,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.774169921875,0.9990000128746032,0.4096738398075104,0.3806970715522766,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7744140625,0.9289246797561646,0.3192256689071655,0.223891794681549,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743530273437,0.9432997703552246,0.3323764204978943,0.3154508769512176,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747802734375,0.8637365102767944,0.2592175006866455,1.170342206954956,286.77398681640625,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.22021484375,286.7704162597656,1.0,0.5124576687812805,1.0,1.0,0.0,1.0,-2.8501362800598145,2.8501296043396,6.536856744787656e-06,2.2039740085601807,1.0,1.0,0.0,92.65682220458984,62.0,33970.171875,-0.0,1779.7747802734375,1.0,283.1499938964844,285.750244140625,293.68829345703125,295.9066162109375,293.1499938964844,293.1499938964844,283.1499938964844,22069.30078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875900268554688,1.0,0.0,0.0,3.129091501235962,3.129108428955078,6.533258556373767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.69482421875,0.0,937.8248291015624,1895.4371337890625,0.0,2358.547119140625,0.7739604711532593,1.0,0.0,3.0,1.0,0.0
12394140,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71551513671875,0.9681527614593506,0.324684590101242,0.2924017906188965,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71539306640625,0.9990000128746032,0.4157207012176513,0.3454456627368927,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7155456542969,0.9625591039657592,0.3189955055713653,0.2235435098409652,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154846191406,0.9754449129104614,0.3323967456817627,0.3152114450931549,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7158508300781,0.891571044921875,0.2585930824279785,1.1662272214889526,286.7152404785156,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2339172363281,286.7128295898437,1.0,0.501642644405365,1.0,1.0,0.0,1.0,-2.812898874282837,2.812892436981201,6.367867172230035e-06,2.17550015449524,1.0,1.0,0.0,84.42819213867188,82.0,34219.96484375,-0.0,1676.4002685546875,1.0,283.1499938964844,285.69403076171875,293.71343994140625,295.9492492675781,293.1499938964844,293.1499938964844,283.1499938964844,23370.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917841672897339,1.0,0.0,0.0,3.219987630844116,3.220005512237549,6.918337476236047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.697265625,0.0,1021.9500732421876,1895.4371337890625,0.0,2396.5595703125,0.796212911605835,1.0,0.0,3.0,1.0,0.0
12394200,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71551513671875,0.9681527614593506,0.324684590101242,0.2924017906188965,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71539306640625,0.9990000128746032,0.4157207012176513,0.3454456627368927,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7155456542969,0.9625591039657592,0.3189955055713653,0.2235435098409652,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154846191406,0.9754449129104614,0.3323967456817627,0.3152114450931549,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7158508300781,0.891571044921875,0.2585930824279785,1.1662272214889526,286.7152404785156,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2339172363281,286.7128295898437,1.0,0.501642644405365,1.0,1.0,0.0,1.0,-2.812898874282837,2.812892436981201,6.367867172230035e-06,2.17550015449524,1.0,1.0,0.0,84.42819213867188,82.0,34219.96484375,-0.0,1676.4002685546875,1.0,283.1499938964844,285.69403076171875,293.71343994140625,295.9492492675781,293.1499938964844,293.1499938964844,283.1499938964844,23370.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917841672897339,1.0,0.0,0.0,3.219987630844116,3.220005512237549,6.918337476236047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.697265625,0.0,1021.9500732421876,1895.4371337890625,0.0,2396.5595703125,0.796212911605835,1.0,0.0,3.0,1.0,0.0
12394260,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795654296875,0.9709963798522948,0.3248869776725769,0.2925434112548828,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795349121094,0.9990000128746032,0.4230758547782898,0.3425202071666717,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795654296875,0.965103030204773,0.3188075423240661,0.2233756482601165,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795654296875,0.9780101776123048,0.3324690461158752,0.3152276873588562,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796264648437,0.8935177326202393,0.258106380701065,1.163721203804016,286.67950439453125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2549743652344,286.67919921875,1.0,0.5011455416679382,1.0,1.0,0.0,1.0,-2.80630111694336,2.806294679641724,6.33639774605399e-06,2.1696505546569824,1.0,1.0,0.0,83.60782623291016,102.0,34630.16796875,-0.0,1662.6114501953125,1.0,283.1499938964844,285.65576171875,293.7404479980469,295.9933776855469,293.1499938964844,293.1499938964844,283.1499938964844,24617.85546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943359017372131,1.0,0.0,0.0,3.304829835891724,3.3048486709594727,7.287716812243161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.2841796875,0.0,1104.8782958984375,1895.4371337890625,0.0,2419.7568359375,0.8170028328895569,1.0,0.0,3.0,1.0,0.0
12394320,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795654296875,0.9709963798522948,0.3248869776725769,0.2925434112548828,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795349121094,0.9990000128746032,0.4230758547782898,0.3425202071666717,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795654296875,0.965103030204773,0.3188075423240661,0.2233756482601165,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795654296875,0.9780101776123048,0.3324690461158752,0.3152276873588562,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796264648437,0.8935177326202393,0.258106380701065,1.163721203804016,286.67950439453125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2549743652344,286.67919921875,1.0,0.5011455416679382,1.0,1.0,0.0,1.0,-2.80630111694336,2.806294679641724,6.33639774605399e-06,2.1696505546569824,1.0,1.0,0.0,83.60782623291016,102.0,34630.16796875,-0.0,1662.6114501953125,1.0,283.1499938964844,285.65576171875,293.7404479980469,295.9933776855469,293.1499938964844,293.1499938964844,283.1499938964844,24617.85546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943359017372131,1.0,0.0,0.0,3.304829835891724,3.3048486709594727,7.287716812243161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.2841796875,0.0,1104.8782958984375,1895.4371337890625,0.0,2419.7568359375,0.8170028328895569,1.0,0.0,3.0,1.0,0.0
12394380,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.955556094646454,0.3251519203186035,0.2928767204284668,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67254638671875,0.9990000128746032,0.4267876446247101,0.3594117164611816,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.9488072395324708,0.3187536895275116,0.2234079241752624,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6725158691406,0.9631762504577636,0.3326416611671448,0.3154856860637665,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724548339844,0.8786895275115967,0.2577895522117615,1.1627870798110962,286.6725769042969,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2593994140625,286.6731872558594,1.0,0.5068590044975281,1.0,1.0,0.0,1.0,-2.82620620727539,2.826199769973755,6.426011168514378e-06,2.184770107269287,1.0,1.0,0.0,87.50890350341797,102.0,35176.67578125,-0.0,1711.3819580078125,1.0,283.1499938964844,285.6390686035156,293.77313232421875,296.0528564453125,293.1499938964844,293.1499938964844,283.1499938964844,25720.873046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971883416175842,1.0,0.0,0.0,3.3780558109283447,3.37807559967041,7.61424701067881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.68115234375,0.0,1179.961181640625,1895.4371337890625,0.0,2445.747314453125,0.8320028781890869,1.0,0.0,3.0,1.0,0.0
12394440,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739807128906,0.9524143934249878,0.3251957893371582,0.2929357290267944,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6740417480469,0.9990000128746032,0.4270406067371368,0.3627749979496002,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739807128906,0.945541501045227,0.3187561333179474,0.2234243601560592,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739807128906,0.96013605594635,0.3326742351055145,0.3155367076396942,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67388916015625,0.8759016394615173,0.257751315832138,1.162724256515503,286.674072265625,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2586975097656,286.6748352050781,1.0,0.507999837398529,1.0,1.0,0.0,1.0,-2.830322027206421,2.830315589904785,6.444680366257671e-06,2.1879241466522217,1.0,1.0,0.0,88.31145477294922,122.0,35250.65234375,-0.0,1721.5272216796875,1.0,283.1499938964844,285.6389465332031,293.77783203125,296.0615539550781,293.1499938964844,293.1499938964844,283.1499938964844,25826.654296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976642847061157,1.0,0.0,0.0,3.384995222091675,3.385014772415161,7.64556148169504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.435546875,0.0,1187.247802734375,1895.4371337890625,0.0,2450.08984375,0.8366605043411255,1.0,0.0,3.0,1.0,0.0
12394500,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759033203125,0.9371516108512878,0.3253854215145111,0.2932162880897522,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67596435546875,0.9990000128746032,0.4274126291275024,0.3790656924247741,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6758728027344,0.929884672164917,0.3187827169895172,0.2235243469476699,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759033203125,0.9452128410339355,0.3328248560428619,0.3157901167869568,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6758117675781,0.8630656599998474,0.2575934529304504,1.1626015901565552,286.6759948730469,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.2522277832031,286.6768798828125,1.0,0.513557493686676,1.0,1.0,0.0,1.0,-2.8505077362060547,2.850501298904419,6.536723958561197e-06,2.2034335136413574,1.0,1.0,0.0,92.2989273071289,122.0,35647.4921875,-0.0,1771.9337158203125,1.0,283.1499938964844,285.6327514648437,293.7989501953125,296.1039733886719,293.1499938964844,293.1499938964844,283.1499938964844,26543.1953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000447154045105,1.0,0.0,0.0,3.431630849838257,3.43165135383606,7.857682362555352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.49658203125,0.0,1236.9981689453125,1895.4371337890625,0.0,2471.833740234375,0.8453024625778198,1.0,0.0,3.0,1.0,0.0
12394560,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68756103515625,0.9194884300231934,0.3255941867828369,0.2935418784618377,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.687744140625,0.9990000128746032,0.4266721308231354,0.3985406160354614,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.68756103515625,0.9123154878616332,0.3188430964946747,0.2236697077751159,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.9275110363960266,0.3330052196979522,0.3161017894744873,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8490705490112305,0.2574360966682434,1.1626410484313965,286.687744140625,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.240478515625,286.6891784667969,1.0,0.5202609896659851,1.0,1.0,0.0,1.0,-2.874864339828491,2.8748576641082764,6.648768703598762e-06,2.222198724746704,1.0,1.0,0.0,97.27024841308594,142.0,36014.21875,-0.0,1834.459716796875,1.0,283.1499938964844,285.63604736328125,293.8197326660156,296.1460266113281,293.1499938964844,293.1499938964844,283.1499938964844,27003.412109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028740882873535,1.0,0.0,0.0,3.4612526893615723,3.461273431777954,7.993922395144182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.90771484375,0.0,1269.3087158203125,1895.4371337890625,0.0,2497.731689453125,0.8553725481033325,1.0,0.0,3.0,1.0,0.0
12394620,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849060058594,0.8654864430427551,0.3258154392242431,0.2944827973842621,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6848449707031,0.9517272710800172,0.4251061081886291,0.4036090075969696,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849060058594,0.8594160079956055,0.3188357353210449,0.2242243438959121,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849060058594,0.8719545602798462,0.3332337737083435,0.3170750439167022,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.802869975566864,0.256926953792572,1.164039969444275,286.6848449707031,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2156066894531,286.68463134765625,1.0,0.5333385467529297,1.0,1.0,0.0,1.0,-2.884685516357422,2.884678840637207,6.6952161432709545e-06,2.2302095890045166,1.0,1.0,0.0,115.67520904541016,162.0,36523.125,-0.0,1941.2486572265625,1.0,283.1499938964844,285.6203308105469,293.85711669921875,296.2233581542969,293.1499938964844,293.1499938964844,283.1499938964844,28164.75390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092517852783203,1.0,0.0,0.0,3.5348987579345703,3.534920215606689,8.337718782058801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.4951171875,0.0,1352.0673828125,1895.4371337890625,0.0,2556.3046875,0.873449444770813,1.0,0.0,3.0,1.0,0.0
12394680,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849060058594,0.8654864430427551,0.3258154392242431,0.2944827973842621,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6848449707031,0.9517272710800172,0.4251061081886291,0.4036090075969696,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849060058594,0.8594160079956055,0.3188357353210449,0.2242243438959121,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849060058594,0.8719545602798462,0.3332337737083435,0.3170750439167022,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.802869975566864,0.256926953792572,1.164039969444275,286.6848449707031,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2156066894531,286.68463134765625,1.0,0.5333385467529297,1.0,1.0,0.0,1.0,-2.884685516357422,2.884678840637207,6.6952161432709545e-06,2.2302095890045166,1.0,1.0,0.0,115.67520904541016,162.0,36523.125,-0.0,1941.2486572265625,1.0,283.1499938964844,285.6203308105469,293.85711669921875,296.2233581542969,293.1499938964844,293.1499938964844,283.1499938964844,28164.75390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092517852783203,1.0,0.0,0.0,3.5348987579345703,3.534920215606689,8.337718782058801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.4951171875,0.0,1352.0673828125,1895.4371337890625,0.0,2556.3046875,0.873449444770813,1.0,0.0,3.0,1.0,0.0
12394740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67498779296875,0.8285372853279114,0.3258163034915924,0.2952461540699005,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67498779296875,0.9037728309631348,0.4257157742977142,0.4045862257480621,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67498779296875,0.8229731321334839,0.3187047839164734,0.2247118949890136,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67498779296875,0.8343380689620972,0.3333407640457153,0.3179592192173004,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6750183105469,0.765975296497345,0.2562963366508484,1.164920210838318,286.67498779296875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.20440673828125,286.6749572753906,1.0,0.5464187860488892,1.0,1.0,0.0,1.0,-2.8904833793640137,2.890476703643799,6.72244323141058e-06,2.2348196506500244,1.0,1.0,0.0,135.26205444335938,150.0,36975.8515625,-0.0,2046.5810546875,1.0,283.1499938964844,285.6014099121094,293.88433837890625,296.2797546386719,293.1499938964844,293.1499938964844,283.1499938964844,29311.5390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145031929016113,1.0,0.0,0.0,3.606145858764648,3.606168270111084,8.677205300955393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.28955078125,0.0,1435.4808349609375,1895.4371337890625,0.0,2604.722900390625,0.890943169593811,1.0,0.0,3.0,1.0,0.0
12394800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67498779296875,0.8285372853279114,0.3258163034915924,0.2952461540699005,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67498779296875,0.9037728309631348,0.4257157742977142,0.4045862257480621,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67498779296875,0.8229731321334839,0.3187047839164734,0.2247118949890136,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67498779296875,0.8343380689620972,0.3333407640457153,0.3179592192173004,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6750183105469,0.765975296497345,0.2562963366508484,1.164920210838318,286.67498779296875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.20440673828125,286.6749572753906,1.0,0.5464187860488892,1.0,1.0,0.0,1.0,-2.8904833793640137,2.890476703643799,6.72244323141058e-06,2.2348196506500244,1.0,1.0,0.0,135.26205444335938,150.0,36975.8515625,-0.0,2046.5810546875,1.0,283.1499938964844,285.6014099121094,293.88433837890625,296.2797546386719,293.1499938964844,293.1499938964844,283.1499938964844,29311.5390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145031929016113,1.0,0.0,0.0,3.606145858764648,3.606168270111084,8.677205300955393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.28955078125,0.0,1435.4808349609375,1895.4371337890625,0.0,2604.722900390625,0.890943169593811,1.0,0.0,3.0,1.0,0.0
12394860,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634216308594,0.8183770179748535,0.3257322907447815,0.2954296469688415,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634216308594,0.892484188079834,0.4271493256092071,0.4060537815093994,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634521484375,0.8126730918884277,0.318541407585144,0.2247919589281082,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634216308594,0.8242413401603699,0.3334064185619354,0.3182863593101501,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634521484375,0.7555439472198486,0.2556472420692444,1.163248062133789,286.6634216308594,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.198486328125,286.6632385253906,1.0,0.5498688817024231,1.0,1.0,0.0,1.0,-2.89095401763916,2.8909473419189453,6.724753802700434e-06,2.2352373600006104,1.0,1.0,0.0,141.96377563476562,138.0,37378.0,-0.0,2080.40185546875,1.0,283.1499938964844,285.5815124511719,293.9110412597656,296.3315734863281,293.1499938964844,293.1499938964844,283.1499938964844,30447.85546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186156749725342,1.0,0.0,0.0,3.675380706787109,3.675404071807861,9.013593285089884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.037109375,0.0,1519.7586669921875,1895.4371337890625,0.0,2642.7490234375,0.9079468846321106,1.0,0.0,3.0,1.0,0.0
12394920,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634216308594,0.8183770179748535,0.3257322907447815,0.2954296469688415,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634216308594,0.892484188079834,0.4271493256092071,0.4060537815093994,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634521484375,0.8126730918884277,0.318541407585144,0.2247919589281082,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634216308594,0.8242413401603699,0.3334064185619354,0.3182863593101501,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6634521484375,0.7555439472198486,0.2556472420692444,1.163248062133789,286.6634216308594,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.198486328125,286.6632385253906,1.0,0.5498688817024231,1.0,1.0,0.0,1.0,-2.89095401763916,2.8909473419189453,6.724753802700434e-06,2.2352373600006104,1.0,1.0,0.0,141.96377563476562,138.0,37378.0,-0.0,2080.40185546875,1.0,283.1499938964844,285.5815124511719,293.9110412597656,296.3315734863281,293.1499938964844,293.1499938964844,283.1499938964844,30447.85546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186156749725342,1.0,0.0,0.0,3.675380706787109,3.675404071807861,9.013593285089884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.037109375,0.0,1519.7586669921875,1895.4371337890625,0.0,2642.7490234375,0.9079468846321106,1.0,0.0,3.0,1.0,0.0
12394980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.651123046875,0.820411741733551,0.3256714344024658,0.2953155040740967,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510925292969,0.896196722984314,0.4289165437221527,0.4075968861579895,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.651123046875,0.814697265625,0.3184391260147095,0.2246668934822082,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.651123046875,0.8263974785804749,0.3335180282592773,0.3183217942714691,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6511535644531,0.7569640874862671,0.2550708353519439,1.1603094339370728,286.6510925292969,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1952514648437,286.6509094238281,1.0,0.548445463180542,1.0,1.0,0.0,1.0,-2.889033317565918,2.889026403427124,6.715808012813795e-06,2.2337467670440674,1.0,1.0,0.0,140.46661376953125,126.0,37753.8515625,-0.0,2069.802001953125,1.0,283.1499938964844,285.5616455078125,293.9398193359375,296.38287353515625,293.1499938964844,293.1499938964844,283.1499938964844,31576.30078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218986392021179,1.0,0.0,0.0,3.742868900299072,3.7428929805755615,9.347651257485268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.5400390625,0.0,1605.02392578125,1895.4371337890625,0.0,2673.167724609375,0.9245247840881348,1.0,0.0,3.0,1.0,0.0
12395040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.651123046875,0.820411741733551,0.3256714344024658,0.2953155040740967,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510925292969,0.896196722984314,0.4289165437221527,0.4075968861579895,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.651123046875,0.814697265625,0.3184391260147095,0.2246668934822082,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.651123046875,0.8263974785804749,0.3335180282592773,0.3183217942714691,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6511535644531,0.7569640874862671,0.2550708353519439,1.1603094339370728,286.6510925292969,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1952514648437,286.6509094238281,1.0,0.548445463180542,1.0,1.0,0.0,1.0,-2.889033317565918,2.889026403427124,6.715808012813795e-06,2.2337467670440674,1.0,1.0,0.0,140.46661376953125,126.0,37753.8515625,-0.0,2069.802001953125,1.0,283.1499938964844,285.5616455078125,293.9398193359375,296.38287353515625,293.1499938964844,293.1499938964844,283.1499938964844,31576.30078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218986392021179,1.0,0.0,0.0,3.742868900299072,3.7428929805755615,9.347651257485268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.5400390625,0.0,1605.02392578125,1895.4371337890625,0.0,2673.167724609375,0.9245247840881348,1.0,0.0,3.0,1.0,0.0
12395100,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425476074219,0.8241888880729675,0.3256383538246155,0.295196533203125,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424865722656,0.9014543890953064,0.4298637807369232,0.4083712100982666,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425476074219,0.8185041546821594,0.3184155821800232,0.2245712280273437,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425476074219,0.8302628993988037,0.3335969448089599,0.3182898759841919,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64263916015625,0.7603701949119568,0.2548174858093261,1.1586517095565796,286.6424865722656,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.1942138671875,286.6421203613281,1.0,0.5465772151947021,1.0,1.0,0.0,1.0,-2.8876752853393555,2.8876686096191406,6.709484296152368e-06,2.2326912879943848,1.0,1.0,0.0,137.87892150878906,126.0,37962.77734375,-0.0,2054.785888671875,1.0,283.1499938964844,285.5490417480469,293.9553527832031,296.4104309082031,293.1499938964844,293.1499938964844,283.1499938964844,32271.85546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233670592308044,1.0,0.0,0.0,3.783867597579956,3.783892393112183,9.553558584229904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.93310546875,0.0,1658.34765625,1895.4371337890625,0.0,2686.79052734375,0.9317877888679504,1.0,0.0,3.0,1.0,0.0
12395160,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6394958496094,0.8294194936752319,0.3255986869335174,0.2950353324413299,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6394958496094,0.9087423086166382,0.4308404922485351,0.4091403782367706,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6394958496094,0.8237499594688416,0.3184116780757904,0.2244623452425003,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6394958496094,0.8356461524963379,0.3336929380893707,0.3182377815246582,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395263671875,0.7652778029441833,0.2545893490314483,1.1569393873214722,286.6394958496094,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.1934814453125,286.6393127441406,1.0,0.5441698431968689,1.0,1.0,0.0,1.0,-2.8861546516418457,2.886147975921631,6.7024056988884695e-06,2.2315094470977783,1.0,1.0,0.0,134.43936157226562,114.0,38115.75,-0.0,2035.320556640625,1.0,283.1499938964844,285.542724609375,293.9709167480469,296.4355773925781,293.1499938964844,293.1499938964844,283.1499938964844,32694.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824708104133606,1.0,0.0,0.0,3.808566093444824,3.80859112739563,9.678683454694692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.83642578125,0.0,1691.03369140625,1895.4371337890625,0.0,2699.240478515625,0.94066721200943,1.0,0.0,3.0,1.0,0.0
12395220,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.8438224196434021,0.3255084455013275,0.2946420013904571,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6286315917969,0.9298795461654664,0.4328497052192688,0.4106775224208832,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.838045597076416,0.3184500634670257,0.2242324352264404,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.8505873084068298,0.3339259028434753,0.3181113004684448,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.7791497111320496,0.2541938424110412,1.1535006761550903,286.6286315917969,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1927185058594,286.6285095214844,1.0,0.5382985472679138,1.0,1.0,0.0,1.0,-2.8829681873321533,2.8829615116119385,6.687589120701887e-06,2.229034662246704,1.0,1.0,0.0,125.88973236083984,102.0,38471.3828125,-0.0,1987.9984130859373,1.0,283.1499938964844,285.5246276855469,294.0037536621094,296.48974609375,293.1499938964844,293.1499938964844,283.04998779296875,33814.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272834420204163,1.0,0.0,0.0,3.8732450008392334,3.873270988464356,1.0010211326516585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.013671875,0.0,1778.659423828125,1895.4371337890625,0.0,2723.172119140625,0.9555581212043762,1.0,0.0,3.0,1.0,0.0
12395280,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.8438224196434021,0.3255084455013275,0.2946420013904571,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6286315917969,0.9298795461654664,0.4328497052192688,0.4106775224208832,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.838045597076416,0.3184500634670257,0.2242324352264404,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.8505873084068298,0.3339259028434753,0.3181113004684448,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.628662109375,0.7791497111320496,0.2541938424110412,1.1535006761550903,286.6286315917969,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1927185058594,286.6285095214844,1.0,0.5382985472679138,1.0,1.0,0.0,1.0,-2.8829681873321533,2.8829615116119385,6.687589120701887e-06,2.229034662246704,1.0,1.0,0.0,125.88973236083984,102.0,38471.3828125,-0.0,1987.9984130859373,1.0,283.1499938964844,285.5246276855469,294.0037536621094,296.48974609375,293.1499938964844,293.1499938964844,283.04998779296875,33814.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272834420204163,1.0,0.0,0.0,3.8732450008392334,3.873270988464356,1.0010211326516585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.013671875,0.0,1778.659423828125,1895.4371337890625,0.0,2723.172119140625,0.9555581212043762,1.0,0.0,3.0,1.0,0.0
12395340,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5602111816406,0.8636624217033386,0.3251287937164306,0.2940275073051452,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56011962890625,0.9572131633758544,0.4346658587455749,0.4120694994926452,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5602111816406,0.857661783695221,0.3183216750621795,0.2239053696393966,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5602111816406,0.871272623538971,0.3340064287185669,0.3178602159023285,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.560302734375,0.7981511354446411,0.253707617521286,1.1496955156326294,286.56011962890625,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1903381347656,286.5596008300781,1.0,0.5314245223999023,1.0,1.0,0.0,1.0,-2.878636360168457,2.878629684448242,6.667550678685075e-06,2.2257046699523926,1.0,1.0,0.0,116.0353012084961,90.0,39231.2734375,-0.0,1932.51220703125,1.0,283.0521545410156,285.44146728515625,294.0538024902344,296.5964050292969,293.1499938964844,293.1499938964844,282.75,34752.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342101573944092,1.0,0.0,0.0,3.926595449447632,3.926622152328491,1.0287873237757594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.5283203125,0.0,1853.175048828125,1895.4371337890625,0.0,2787.671875,0.9665815234184264,1.0,0.0,3.0,1.0,0.0
12395400,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5602111816406,0.8636624217033386,0.3251287937164306,0.2940275073051452,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56011962890625,0.9572131633758544,0.4346658587455749,0.4120694994926452,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5602111816406,0.857661783695221,0.3183216750621795,0.2239053696393966,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5602111816406,0.871272623538971,0.3340064287185669,0.3178602159023285,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.560302734375,0.7981511354446411,0.253707617521286,1.1496955156326294,286.56011962890625,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1903381347656,286.5596008300781,1.0,0.5314245223999023,1.0,1.0,0.0,1.0,-2.878636360168457,2.878629684448242,6.667550678685075e-06,2.2257046699523926,1.0,1.0,0.0,116.0353012084961,90.0,39231.2734375,-0.0,1932.51220703125,1.0,283.0521545410156,285.44146728515625,294.0538024902344,296.5964050292969,293.1499938964844,293.1499938964844,282.75,34752.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342101573944092,1.0,0.0,0.0,3.926595449447632,3.926622152328491,1.0287873237757594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.5283203125,0.0,1853.175048828125,1895.4371337890625,0.0,2787.671875,0.9665815234184264,1.0,0.0,3.0,1.0,0.0
12395460,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707275390625,0.8884570598602295,0.3239030539989471,0.2927890419960022,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.985148310661316,0.4357646703720093,0.4129188656806946,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707580566406,0.8824118971824646,0.3175562918186188,0.2232227474451065,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.897124707698822,0.3334990441799164,0.3171657919883728,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710021972656,0.8203776478767395,0.2527602910995483,1.1442729234695437,286.3705139160156,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1817932128906,286.36920166015625,1.0,0.523701012134552,1.0,1.0,0.0,1.0,-2.870002269744873,2.869995594024658,6.627763468713965e-06,2.2190959453582764,1.0,1.0,0.0,105.86304473876952,78.0,40781.35546875,-0.0,1868.755859375,1.0,282.75604248046875,285.2232666015625,294.1211242675781,296.782958984375,293.1499938964844,293.1499938964844,282.45001220703125,35254.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499171137809753,1.0,0.0,0.0,3.954882860183716,3.9549098014831534,1.0436634738653083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.38134765625,0.0,1893.5152587890625,1895.4371337890625,0.0,2934.494140625,0.9733117818832396,1.0,0.0,3.0,1.0,0.0
