time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395520,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707275390625,0.8884570598602295,0.3239030539989471,0.2927890419960022,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.985148310661316,0.4357646703720093,0.4129188656806946,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707580566406,0.8824118971824646,0.3175562918186188,0.2232227474451065,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.897124707698822,0.3334990441799164,0.3171657919883728,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710021972656,0.8203776478767395,0.2527602910995483,1.1442729234695437,286.3705139160156,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1817932128906,286.36920166015625,1.0,0.523701012134552,1.0,1.0,0.0,1.0,-2.870002269744873,2.869995594024658,6.627763468713965e-06,2.2190959453582764,1.0,1.0,0.0,105.86304473876952,78.0,40781.35546875,-0.0,1868.755859375,1.0,282.75604248046875,285.2232666015625,294.1211242675781,296.782958984375,293.1499938964844,293.1499938964844,282.45001220703125,35254.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499171137809753,1.0,0.0,0.0,3.954882860183716,3.9549098014831534,1.0436634738653083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.38134765625,0.0,1893.5152587890625,1895.4371337890625,0.0,2934.494140625,0.9733117818832396,1.0,0.0,3.0,1.0,0.0
12395580,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712951660156,0.8314149379730225,0.3218172490596771,0.2922084033489227,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736755371094,0.9193188548088074,0.4373036623001098,0.4146105647087097,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711730957031,0.8266921639442444,0.3160404860973358,0.2231439799070358,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715393066406,0.8394410610198975,0.3323763310909271,0.317313015460968,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705322265625,0.7666913270950317,0.2511948049068451,1.143340826034546,286.1730041503906,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.168212890625,286.20294189453125,1.0,0.5071704983711243,1.0,1.0,0.0,1.0,-2.67766547203064,2.677659511566162,6.028456482454203e-06,2.1911892890930176,1.0,1.0,0.0,129.75820922851562,78.0,41721.19921875,0.0,1810.292724609375,1.0,282.4570617675781,285.0050964355469,294.15679931640625,296.9161682128906,293.1499938964844,293.1499938964844,282.45001220703125,35546.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646211624145508,1.0,0.0,0.0,3.971221923828125,3.971249103546143,1.052304924087366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.23681640625,0.0,1917.0810546875,1895.4371337890625,0.0,3072.3515625,0.9771984815597534,1.0,0.0,3.0,1.0,0.0
12395640,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744689941406,0.9041834473609924,0.3217825889587402,0.290974348783493,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.9990000128746032,0.4373932778835296,0.4126341342926025,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.8984901309013367,0.315965473651886,0.2222003191709518,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.9145148992538452,0.3322893381118774,0.3160554766654968,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.8335329294204712,0.2510638236999511,1.1372519731521606,286.1716613769531,284.95001220703125,295.374267578125,291.0965270996094,295.37274169921875,297.171630859375,286.1259765625,1.0,0.5142776966094971,1.0,1.0,0.0,1.0,-2.8240506649017334,2.8240442276000977,6.298803327808855e-06,2.1290359497070312,1.0,1.0,0.0,95.9703598022461,66.0,41753.42578125,0.0,1768.826171875,1.0,282.4560241699219,284.964599609375,294.1551208496094,296.9114685058594,293.1499938964844,293.1499938964844,282.1499938964844,35556.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647883534431458,1.0,0.0,0.0,3.9717419147491455,3.971769094467163,1.0525805009820033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.2763671875,0.0,1917.8341064453125,1895.4371337890625,0.0,3073.919921875,0.9773221015930176,1.0,0.0,3.0,1.0,0.0
12395700,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.9230629801750184,0.320803552865982,0.2898587882518768,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.9990000128746032,0.4389323592185974,0.3896201848983764,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096740722656,0.9168152809143066,0.3153278529644012,0.2215172946453094,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9348180890083312,0.331768125295639,0.3153262138366699,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.84812331199646,0.2504338920116424,1.132672667503357,286.0080261230469,284.95001220703125,295.4114685058594,291.11456298828125,295.40997314453125,297.17291259765625,285.9977722167969,1.0,0.50860196352005,1.0,1.0,0.0,1.0,-2.820310592651367,2.8203041553497314,6.401035079761641e-06,2.181035041809082,1.0,1.0,0.0,93.37738800048828,66.0,43244.38671875,0.0,1730.6033935546875,1.0,282.1933898925781,284.8097229003906,294.1896057128906,297.0610656738281,293.1499938964844,293.1499938964844,282.1499938964844,35657.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730906844139099,1.0,0.0,0.0,3.977405548095703,3.9774329662323,1.0555845619819593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.04833984375,0.0,1926.0504150390625,1895.4371337890625,0.0,3151.80078125,0.978669285774231,1.0,0.0,3.0,1.0,0.0
12395760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.9343946576118468,0.3194727599620819,0.2885989546775818,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.9990000128746032,0.4409905970096588,0.3759520649909973,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.9283963441848756,0.3143434524536133,0.220778688788414,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94549560546875,0.9466263055801392,0.3309037089347839,0.3144466578960418,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.8568434119224548,0.249468058347702,1.127998948097229,285.9451904296875,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.1738586425781,285.9424743652344,1.0,0.5025573968887329,1.0,1.0,0.0,1.0,-2.794811964035034,2.794805765151977,6.28585303275031e-06,2.1613340377807617,1.0,1.0,0.0,89.62965393066406,69.0,43233.7890625,0.0,1674.15478515625,1.0,282.155517578125,284.75439453125,294.1770935058594,297.0049133300781,293.1499938964844,293.1499938964844,281.8500061035156,35735.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876196563243866,1.0,0.0,0.0,3.9817707538604736,3.981797933578491,1.0579027502899407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.046875,0.0,1932.3985595703125,1895.4371337890625,0.0,3180.9267578125,0.9797075390815736,1.0,0.0,3.0,1.0,0.0
12395820,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.9464528560638428,0.3166698217391968,0.2860272228717804,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270202636719,0.9990000128746032,0.4461428225040436,0.3602913618087768,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.9412814378738404,0.3122389018535614,0.2192627191543579,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.9593312740325928,0.3290463984012604,0.312625914812088,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.866564154624939,0.2474446445703506,1.1185410022735596,285.7269287109375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.18231201171875,285.7249450683594,1.0,0.4948064684867859,1.0,1.0,0.0,1.0,-2.757500648498535,2.7574944496154785,6.118446890468476e-06,2.132157802581787,1.0,1.0,0.0,85.15587615966797,87.0,44368.90625,0.0,1598.03955078125,1.0,281.8558349609375,284.5181579589844,294.2027282714844,297.0971984863281,293.1499938964844,293.1499938964844,281.54998779296875,35843.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855001926422119,1.0,0.0,0.0,3.987734794616699,3.987762212753296,1.0610742720018609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.84912109375,0.0,1941.094970703125,1895.4371337890625,0.0,3268.101806640625,0.981126070022583,1.0,0.0,3.0,1.0,0.0
12395880,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.9464528560638428,0.3166698217391968,0.2860272228717804,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7270202636719,0.9990000128746032,0.4461428225040436,0.3602913618087768,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.9412814378738404,0.3122389018535614,0.2192627191543579,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.9593312740325928,0.3290463984012604,0.312625914812088,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7275695800781,0.866564154624939,0.2474446445703506,1.1185410022735596,285.7269287109375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.18231201171875,285.7249450683594,1.0,0.4948064684867859,1.0,1.0,0.0,1.0,-2.757500648498535,2.7574944496154785,6.118446890468476e-06,2.132157802581787,1.0,1.0,0.0,85.15587615966797,87.0,44368.90625,0.0,1598.03955078125,1.0,281.8558349609375,284.5181579589844,294.2027282714844,297.0971984863281,293.1499938964844,293.1499938964844,281.54998779296875,35843.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855001926422119,1.0,0.0,0.0,3.987734794616699,3.987762212753296,1.0610742720018609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.84912109375,0.0,1941.094970703125,1895.4371337890625,0.0,3268.101806640625,0.981126070022583,1.0,0.0,3.0,1.0,0.0
12395940,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.9350458979606628,0.3137904703617096,0.2835220396518707,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.9990000128746032,0.4494940340518951,0.3686743974685669,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.9305472373962402,0.3100475966930389,0.2177949696779251,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.9494833946228028,0.3270970284938812,0.3108695447444916,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.8577041625976562,0.2453547120094299,1.1095597743988037,285.53106689453125,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.1829528808594,285.5306091308594,1.0,0.4952912330627441,1.0,1.0,0.0,1.0,-2.7498605251312256,2.749854326248169,6.08362188359024e-06,2.125798463821411,1.0,1.0,0.0,86.4888687133789,105.0,45781.3828125,0.0,1593.2498779296875,1.0,281.5558166503906,284.298828125,294.2374572753906,297.2093200683594,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942530751228333,1.0,0.0,0.0,3.991277933120728,3.991305351257324,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.1689453125,0.0,1946.2738037109373,1895.4371337890625,0.0,3349.958251953125,0.9819688200950624,1.0,0.0,3.0,1.0,0.0
12396000,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.9350458979606628,0.3137904703617096,0.2835220396518707,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.9990000128746032,0.4494940340518951,0.3686743974685669,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.9305472373962402,0.3100475966930389,0.2177949696779251,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.9494833946228028,0.3270970284938812,0.3108695447444916,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.8577041625976562,0.2453547120094299,1.1095597743988037,285.53106689453125,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.1829528808594,285.5306091308594,1.0,0.4952912330627441,1.0,1.0,0.0,1.0,-2.7498605251312256,2.749854326248169,6.08362188359024e-06,2.125798463821411,1.0,1.0,0.0,86.4888687133789,105.0,45781.3828125,0.0,1593.2498779296875,1.0,281.5558166503906,284.298828125,294.2374572753906,297.2093200683594,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942530751228333,1.0,0.0,0.0,3.991277933120728,3.991305351257324,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.1689453125,0.0,1946.2738037109373,1895.4371337890625,0.0,3349.958251953125,0.9819688200950624,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.359130859375,0.9112621545791626,0.31121826171875,0.2814196050167084,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589782714844,0.9990000128746032,0.4487792551517486,0.3912160694599151,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.359130859375,0.9077172875404358,0.3080808818340301,0.2165765464305877,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591003417969,0.9264843463897704,0.3253312706947326,0.3094118535518646,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593139648437,0.8396567106246948,0.2434246242046356,1.1019519567489624,285.3589782714844,284.95001220703125,295.6622619628906,291.2393798828125,295.6607666015625,297.1644592285156,285.3584899902344,1.0,0.500632107257843,1.0,1.0,0.0,1.0,-2.762049436569214,2.762043237686157,6.137305263109738e-06,2.135049819946289,1.0,1.0,0.0,91.50607299804688,105.0,47377.83203125,0.0,1634.583740234375,1.0,281.2592468261719,284.0970764160156,294.2823486328125,297.35479736328125,293.1499938964844,293.1499938964844,281.25,35941.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903883457183838,1.0,0.0,0.0,3.993190288543701,3.993217706680298,1.0639795391398366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.71728515625,0.0,1949.07275390625,1895.4371337890625,0.0,3439.75634765625,0.9824236035346984,1.0,0.0,3.0,1.0,0.0
12396120,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.9077073931694032,0.3109070658683777,0.2811448872089386,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.9990000128746032,0.4484200775623321,0.3950062990188598,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.9043622016906738,0.307842880487442,0.216418445110321,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.92279314994812,0.3251162469387054,0.3092221915721893,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.836877703666687,0.2431773692369461,1.1009424924850464,285.3587341308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1607666015625,285.35906982421875,1.0,0.5016156435012817,1.0,1.0,0.0,1.0,-2.7646408081054688,2.764634609222412,6.14878717897227e-06,2.1370344161987305,1.0,1.0,0.0,92.39691162109376,108.0,47441.4453125,0.0,1642.58740234375,1.0,281.2559814453125,284.0960998535156,294.2802734375,297.3481140136719,293.1499938964844,293.1499938964844,280.95001220703125,35944.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904141902923584,1.0,0.0,0.0,3.9933807849884033,3.993408203125,1.064081061485922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.509765625,0.0,1949.3515625,1895.4371337890625,0.0,3442.16162109375,0.9824689030647278,1.0,0.0,3.0,1.0,0.0
12396180,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.8869847059249878,0.3079449534416199,0.2787173390388489,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.9990000128746032,0.44371497631073,0.4186283648014068,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.8844969868659973,0.3055725991725921,0.2150072753429412,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.901293158531189,0.3230499923229217,0.3075084090232849,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.8196812272071838,0.2408230751752853,1.0916050672531128,285.1867370605469,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.120849609375,285.1866760253906,1.0,0.5064815878868103,1.0,1.0,0.0,1.0,-2.7751305103302,2.775124311447144,6.1959649428899866e-06,2.1453418731689453,1.0,1.0,0.0,97.93465423583984,111.0,49072.4296875,0.0,1684.2696533203125,1.0,280.955322265625,283.8924865722656,294.3233642578125,297.4940490722656,293.1499938964844,293.1499938964844,280.6499938964844,35967.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915215253829956,1.0,0.0,0.0,3.994631052017212,3.9946584701538086,1.0647473800418084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.30224609375,0.0,1951.1829833984373,1895.4371337890625,0.0,3544.937744140625,0.9827662110328674,1.0,0.0,3.0,1.0,0.0
12396240,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.8869847059249878,0.3079449534416199,0.2787173390388489,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.9990000128746032,0.44371497631073,0.4186283648014068,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.8844969868659973,0.3055725991725921,0.2150072753429412,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.901293158531189,0.3230499923229217,0.3075084090232849,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.8196812272071838,0.2408230751752853,1.0916050672531128,285.1867370605469,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.120849609375,285.1866760253906,1.0,0.5064815878868103,1.0,1.0,0.0,1.0,-2.7751305103302,2.775124311447144,6.1959649428899866e-06,2.1453418731689453,1.0,1.0,0.0,97.93465423583984,111.0,49072.4296875,0.0,1684.2696533203125,1.0,280.955322265625,283.8924865722656,294.3233642578125,297.4940490722656,293.1499938964844,293.1499938964844,280.6499938964844,35967.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915215253829956,1.0,0.0,0.0,3.994631052017212,3.9946584701538086,1.0647473800418084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.30224609375,0.0,1951.1829833984373,1895.4371337890625,0.0,3544.937744140625,0.9827662110328674,1.0,0.0,3.0,1.0,0.0
12396300,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8719565868377686,0.3063897788524627,0.2775650322437286,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9889257550239564,0.4411260485649109,0.4194056689739227,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8698674440383911,0.3043732941150665,0.2143489569425583,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8863388299942017,0.3219474554061889,0.3067071437835693,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8064358830451965,0.239556148648262,1.087049126625061,285.04254150390625,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.1004333496094,285.03240966796875,1.0,0.5079865455627441,1.0,1.0,0.0,1.0,-2.7664778232574463,2.7664716243743896,6.15812859905418e-06,2.1389966011047363,1.0,1.0,0.0,102.1619110107422,111.0,50257.54296875,0.0,1691.948486328125,1.0,280.69287109375,283.7167053222656,294.3651733398437,297.6667785644531,293.1499938964844,293.1499938964844,280.6499938964844,35974.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229000806808472,1.0,0.0,0.0,3.995050191879273,3.995077610015869,1.064970888364769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.01953125,0.0,1951.7974853515625,1895.4371337890625,0.0,3615.897705078125,0.9828659296035768,1.0,0.0,3.0,1.0,0.0
12396360,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8592872023582458,0.3047204613685608,0.2762373983860016,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9764952063560486,0.4392752051353454,0.4174686074256897,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.857612669467926,0.3030808269977569,0.2135787159204483,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8736933469772339,0.3207539319992065,0.3057603240013122,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7943907976150513,0.2382113486528396,1.081873655319214,284.9887390136719,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0848388671875,284.9871520996094,1.0,0.5089496374130249,1.0,1.0,0.0,1.0,-2.7552943229675293,2.755288362503052,6.108385605330113e-06,2.130323648452759,1.0,1.0,0.0,105.93643188476562,114.0,50344.34375,0.0,1692.4638671875,1.0,280.6552429199219,283.6694030761719,294.35821533203125,297.6178894042969,293.1499938964844,293.1499938964844,280.3500061035156,35980.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256832599639891,1.0,0.0,0.0,3.995373249053955,3.995400905609131,1.065143237610755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.529296875,0.0,1952.2711181640625,1895.4371337890625,0.0,3641.511474609375,0.9829428195953368,1.0,0.0,3.0,1.0,0.0
12396420,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.8423937559127808,0.301694244146347,0.2738304436206817,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.9579516649246216,0.4370408654212951,0.4153438508510589,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.8413769006729126,0.3007297813892364,0.2121673673391342,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.856843113899231,0.3185672760009765,0.3040063381195068,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7778392434120178,0.2358032613992691,1.0724507570266724,284.788330078125,284.95001220703125,295.8822021484375,291.3524780273437,295.8807067871094,297.0650634765625,284.7857360839844,1.0,0.509766697883606,1.0,1.0,0.0,1.0,-2.734720230102539,2.734714269638061,6.0173802012286615e-06,2.114358901977539,0.9966629147529602,0.9966629147529602,0.0,111.3705062866211,114.0,51517.6015625,0.0,1687.4549560546875,1.0,280.3598022460937,283.4474182128906,294.3912353515625,297.7355651855469,293.1499938964844,293.1499938964844,280.3500061035156,36080.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341605305671692,1.0,0.0,0.0,3.993219137191773,3.993246555328369,1.063994886862929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.57177734375,0.0,1950.2498779296875,1895.4371337890625,0.0,3719.216796875,0.982500433921814,1.0,0.0,3.0,1.0,0.0
12396480,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.8402320742607117,0.301254391670227,0.2734444439411163,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.9554514288902284,0.4367873072624206,0.4150880873203277,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.8393102884292603,0.3003861904144287,0.2119389176368713,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.8547017574310303,0.3182450234889984,0.303720086812973,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.7756969928741455,0.2354468554258346,1.0709519386291504,284.782470703125,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.062744140625,284.7807922363281,1.0,0.5098180174827576,1.0,1.0,0.0,1.0,-2.7315289974212646,2.731522798538208,6.003308499202831e-06,2.11187481880188,0.9962946176528932,0.9962946176528932,0.0,112.0899429321289,117.0,51514.80859375,0.0,1686.104736328125,1.0,280.3559265136719,283.4423217773437,294.3876647949219,297.72216796875,293.1499938964844,293.1499938964844,280.04998779296875,36089.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341787099838256,1.0,0.0,0.0,3.9926469326019287,3.992674350738525,1.0636900924509971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.32568359375,0.0,1949.57177734375,1895.4371337890625,0.0,3719.38330078125,0.9823803305625916,1.0,0.0,3.0,1.0,0.0
12396540,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5764465332031,0.8260247707366943,0.297668308019638,0.2704744935035705,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761108398437,0.9386049509048462,0.4348644316196441,0.4134268164634704,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5764465332031,0.8257808685302734,0.2975722551345825,0.210169181227684,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.8408147692680359,0.3155968487262726,0.3014860153198242,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7616443037986755,0.2326095104217529,1.059411883354187,284.576171875,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.045166015625,284.57452392578125,1.0,0.5098231434822083,1.0,1.0,0.0,1.0,-2.707283735275269,2.70727801322937,5.8970363170374185e-06,2.0930471420288086,0.9895941615104676,0.9895941615104676,0.0,116.93218231201172,105.0,52635.08203125,0.0,1673.024169921875,1.0,280.0559997558594,283.216064453125,294.4198303222656,297.8244934082031,293.1499938964844,293.1499938964844,279.75,36247.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414514899253844,1.0,0.0,0.0,3.984111070632935,3.9841384887695312,1.0591468253551284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.45654296875,0.0,1939.6402587890625,1895.4371337890625,0.0,3785.634521484375,0.9805383682250975,1.0,0.0,3.0,1.0,0.0
12396600,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5764465332031,0.8260247707366943,0.297668308019638,0.2704744935035705,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761108398437,0.9386049509048462,0.4348644316196441,0.4134268164634704,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5764465332031,0.8257808685302734,0.2975722551345825,0.210169181227684,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763854980469,0.8408147692680359,0.3155968487262726,0.3014860153198242,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7616443037986755,0.2326095104217529,1.059411883354187,284.576171875,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.045166015625,284.57452392578125,1.0,0.5098231434822083,1.0,1.0,0.0,1.0,-2.707283735275269,2.70727801322937,5.8970363170374185e-06,2.0930471420288086,0.9895941615104676,0.9895941615104676,0.0,116.93218231201172,105.0,52635.08203125,0.0,1673.024169921875,1.0,280.0559997558594,283.216064453125,294.4198303222656,297.8244934082031,293.1499938964844,293.1499938964844,279.75,36247.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414514899253844,1.0,0.0,0.0,3.984111070632935,3.9841384887695312,1.0591468253551284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.45654296875,0.0,1939.6402587890625,1895.4371337890625,0.0,3785.634521484375,0.9805383682250975,1.0,0.0,3.0,1.0,0.0
12396660,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695373535156,0.8245313167572021,0.2940741181373596,0.2672273516654968,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.93934565782547,0.4330689907073974,0.4116939902305603,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695373535156,0.8249129056930542,0.2946957051753998,0.208152949810028,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3694763183594,0.8401880264282227,0.3128636181354522,0.2988979816436767,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.369873046875,0.7601253390312195,0.2297421395778656,1.0464482307434082,284.3692321777344,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0292358398437,284.3675537109375,1.0,0.504652738571167,1.0,1.0,0.0,1.0,-2.6801908016204834,2.680185079574585,5.77945456825546e-06,2.07203221321106,0.9801344871520996,0.9801344871520996,0.0,115.11002349853516,93.0,53666.77734375,0.0,1625.5306396484375,1.0,279.7560729980469,282.99053955078125,294.4540710449219,297.9250183105469,293.1499938964844,293.1499938964844,279.45001220703125,36437.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478671550750732,1.0,0.0,0.0,3.96865177154541,3.968679189682007,1.0509432968319745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.00390625,0.0,1920.982177734375,1895.4371337890625,0.0,3843.727294921875,0.9771543145179749,1.0,0.0,3.0,1.0,0.0
12396720,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695373535156,0.8245313167572021,0.2940741181373596,0.2672273516654968,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.93934565782547,0.4330689907073974,0.4116939902305603,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3695373535156,0.8249129056930542,0.2946957051753998,0.208152949810028,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3694763183594,0.8401880264282227,0.3128636181354522,0.2988979816436767,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.369873046875,0.7601253390312195,0.2297421395778656,1.0464482307434082,284.3692321777344,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0292358398437,284.3675537109375,1.0,0.504652738571167,1.0,1.0,0.0,1.0,-2.6801908016204834,2.680185079574585,5.77945456825546e-06,2.07203221321106,0.9801344871520996,0.9801344871520996,0.0,115.11002349853516,93.0,53666.77734375,0.0,1625.5306396484375,1.0,279.7560729980469,282.99053955078125,294.4540710449219,297.9250183105469,293.1499938964844,293.1499938964844,279.45001220703125,36437.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478671550750732,1.0,0.0,0.0,3.96865177154541,3.968679189682007,1.0509432968319745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.00390625,0.0,1920.982177734375,1895.4371337890625,0.0,3843.727294921875,0.9771543145179749,1.0,0.0,3.0,1.0,0.0
12396780,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632995605469,0.8311058878898621,0.2905064225196838,0.2638469338417053,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629638671875,0.9513267874717712,0.4312900602817535,0.4098311960697174,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632995605469,0.832099437713623,0.2918117344379425,0.2060039192438125,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632385253906,0.8479430079460144,0.3100994229316711,0.2961077690124511,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16363525390625,0.7664816379547119,0.2268946170806884,1.0327563285827637,284.1630249023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.01531982421875,284.1614074707031,1.0,0.4966802895069122,1.0,1.0,0.0,1.0,-2.6515021324157715,2.651496410369873,5.656151643051999e-06,2.0497374534606934,0.96792870759964,0.96792870759964,0.0,109.11518096923828,81.0,54615.0234375,0.0,1557.791015625,1.0,279.4561767578125,282.7673034667969,294.4889221191406,298.0212097167969,293.1499938964844,293.1499938964844,279.1499938964844,36662.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535045623779296,1.0,0.0,0.0,3.94498872756958,3.9450159072875977,1.0384480901848292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.05078125,0.0,1892.14794921875,1895.4371337890625,0.0,3894.478515625,0.9719437956809998,1.0,0.0,3.0,1.0,0.0
12396840,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632995605469,0.8311058878898621,0.2905064225196838,0.2638469338417053,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629638671875,0.9513267874717712,0.4312900602817535,0.4098311960697174,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632995605469,0.832099437713623,0.2918117344379425,0.2060039192438125,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1632385253906,0.8479430079460144,0.3100994229316711,0.2961077690124511,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16363525390625,0.7664816379547119,0.2268946170806884,1.0327563285827637,284.1630249023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.01531982421875,284.1614074707031,1.0,0.4966802895069122,1.0,1.0,0.0,1.0,-2.6515021324157715,2.651496410369873,5.656151643051999e-06,2.0497374534606934,0.96792870759964,0.96792870759964,0.0,109.11518096923828,81.0,54615.0234375,0.0,1557.791015625,1.0,279.4561767578125,282.7673034667969,294.4889221191406,298.0212097167969,293.1499938964844,293.1499938964844,279.1499938964844,36662.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535045623779296,1.0,0.0,0.0,3.94498872756958,3.9450159072875977,1.0384480901848292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.05078125,0.0,1892.14794921875,1895.4371337890625,0.0,3894.478515625,0.9719437956809998,1.0,0.0,3.0,1.0,0.0
12396900,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126037597656,0.8369017839431763,0.2887519896030426,0.2621720135211944,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01025390625,0.960342526435852,0.4304151237010956,0.4089025557041168,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0125732421875,0.8382077813148499,0.2903900444507599,0.2049280703067779,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.8545089960098267,0.3087287545204162,0.2946998476982116,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147399902344,0.7721551656723022,0.2254968583583831,1.0258897542953491,284.0107116699219,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.0093078613281,284.00030517578125,1.0,0.4920035302639007,1.0,1.0,0.0,1.0,-2.637137651443481,2.637132167816162,5.594890353677329e-06,2.0385630130767822,0.960200309753418,0.960200309753418,0.0,105.12816619873048,81.0,55556.23828125,0.0,1519.9490966796875,1.0,279.1942138671875,282.5898132324219,294.5281677246094,298.1744079589844,293.1499938964844,293.1499938964844,279.1499938964844,36799.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581465721130372,1.0,0.0,0.0,3.9297847747802734,3.929811716079712,1.0304592024112935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.134765625,0.0,1873.7335205078125,1895.4371337890625,0.0,3936.047119140625,0.9685675501823424,1.0,0.0,3.0,1.0,0.0
12396960,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595031738281,0.8439663648605347,0.2869703471660614,0.2604081630706787,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9591979980469,0.970374882221222,0.4294992983341217,0.4078714847564697,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9595031738281,0.8456273078918457,0.2889412641525268,0.2037947475910186,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9594421386719,0.8625032901763916,0.3073281645774841,0.2932158708572387,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95977783203125,0.7791129946708679,0.2240854203701019,1.0187894105911257,283.9592590332031,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0031433105469,283.9579162597656,1.0,0.4869664907455444,1.0,1.0,0.0,1.0,-2.6221022605896,2.6220967769622803,5.531132956093643e-06,2.0268709659576416,0.9530306458473206,0.9530306458473206,0.0,100.7862548828125,69.0,55486.04296875,0.0,1479.99658203125,1.0,279.1558837890625,282.54791259765625,294.52459716796875,298.1136169433594,293.1499938964844,293.1499938964844,278.8500061035156,36927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584591388702391,1.0,0.0,0.0,3.911667585372925,3.9116945266723633,1.0209798801952277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.6220703125,0.0,1851.67333984375,1895.4371337890625,0.0,3938.83837890625,0.9645881652832032,1.0,0.0,3.0,1.0,0.0
12397020,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7622375488281,0.8638799786567688,0.283470869064331,0.2569447159767151,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.761962890625,0.9932235479354858,0.4276922047138214,0.4058379828929901,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.76220703125,0.8663352727890015,0.2860934436321258,0.2015573233366012,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621765136719,0.8846085071563721,0.3045616149902344,0.2902686595916748,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7624816894531,0.7983739972114563,0.2213212549686432,1.0047509670257568,283.7619934082031,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9925537109375,283.7608337402344,1.0,0.4761512577533722,1.0,1.0,0.0,1.0,-2.592398166656494,2.592392921447754,5.4062047638581134e-06,2.003750801086426,0.9355441927909852,0.9355441927909852,0.0,91.10661315917967,57.0,56272.9375,0.0,1397.4552001953125,1.0,278.8565979003906,282.3362121582031,294.55975341796875,298.2007141113281,293.1499938964844,293.1499938964844,278.54998779296875,37237.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627081155776978,1.0,0.0,0.0,3.8669700622558594,3.866996288299561,9.977801482818904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.1865234375,0.0,1798.0286865234375,1895.4371337890625,0.0,3976.689453125,0.95471453666687,1.0,0.0,3.0,1.0,0.0
12397080,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7622375488281,0.8638799786567688,0.283470869064331,0.2569447159767151,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.761962890625,0.9932235479354858,0.4276922047138214,0.4058379828929901,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.76220703125,0.8663352727890015,0.2860934436321258,0.2015573233366012,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621765136719,0.8846085071563721,0.3045616149902344,0.2902686595916748,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7624816894531,0.7983739972114563,0.2213212549686432,1.0047509670257568,283.7619934082031,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9925537109375,283.7608337402344,1.0,0.4761512577533722,1.0,1.0,0.0,1.0,-2.592398166656494,2.592392921447754,5.4062047638581134e-06,2.003750801086426,0.9355441927909852,0.9355441927909852,0.0,91.10661315917967,57.0,56272.9375,0.0,1397.4552001953125,1.0,278.8565979003906,282.3362121582031,294.55975341796875,298.2007141113281,293.1499938964844,293.1499938964844,278.54998779296875,37237.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627081155776978,1.0,0.0,0.0,3.8669700622558594,3.866996288299561,9.977801482818904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.1865234375,0.0,1798.0286865234375,1895.4371337890625,0.0,3976.689453125,0.95471453666687,1.0,0.0,3.0,1.0,0.0
12397140,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55389404296875,0.8819781541824341,0.2799502909183502,0.2535746395587921,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55340576171875,0.9990000128746032,0.4271518588066101,0.3872443735599518,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.55389404296875,0.8852598667144775,0.2832069396972656,0.1993816941976547,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55377197265625,0.9045114517211914,0.3017429709434509,0.2873903810977936,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5543518066406,0.8148946166038513,0.2185457199811935,0.9912028908729552,283.5534973144531,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,296.98651123046875,283.5508728027344,1.0,0.4636097848415375,1.0,1.0,0.0,1.0,-2.5436878204345703,2.543682813644409,5.205155048315646e-06,1.966196656227112,0.9152615070343018,0.9152615070343018,0.0,82.98838806152344,45.0,56700.60546875,0.0,1299.5362548828125,1.0,278.556884765625,282.117919921875,294.59393310546875,298.2735595703125,293.1499938964844,293.1499938964844,278.25,37614.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661378264427184,1.0,0.0,0.0,3.808552265167236,3.8085782527923584,9.678612968855305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.5400390625,0.0,1729.4298095703125,1895.4371337890625,0.0,4007.1064453125,0.9418230652809144,1.0,0.0,3.0,1.0,0.0
12397200,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55389404296875,0.8819781541824341,0.2799502909183502,0.2535746395587921,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.55340576171875,0.9990000128746032,0.4271518588066101,0.3872443735599518,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.55389404296875,0.8852598667144775,0.2832069396972656,0.1993816941976547,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.55377197265625,0.9045114517211914,0.3017429709434509,0.2873903810977936,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5543518066406,0.8148946166038513,0.2185457199811935,0.9912028908729552,283.5534973144531,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,296.98651123046875,283.5508728027344,1.0,0.4636097848415375,1.0,1.0,0.0,1.0,-2.5436878204345703,2.543682813644409,5.205155048315646e-06,1.966196656227112,0.9152615070343018,0.9152615070343018,0.0,82.98838806152344,45.0,56700.60546875,0.0,1299.5362548828125,1.0,278.556884765625,282.117919921875,294.59393310546875,298.2735595703125,293.1499938964844,293.1499938964844,278.25,37614.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661378264427184,1.0,0.0,0.0,3.808552265167236,3.8085782527923584,9.678612968855305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.5400390625,0.0,1729.4298095703125,1895.4371337890625,0.0,4007.1064453125,0.9418230652809144,1.0,0.0,3.0,1.0,0.0
12397260,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.33172607421875,0.9025992155075072,0.2764201760292053,0.250184565782547,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3312683105469,0.9990000128746032,0.4308875203132629,0.3571656942367553,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33172607421875,0.9067404866218568,0.2802071869373321,0.1971379965543747,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33160400390625,0.9289478063583374,0.2987991869449615,0.2844126522541046,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3322448730469,0.8321319818496704,0.2157279849052429,0.9775017499923706,283.331298828125,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.9969482421875,283.3285217285156,1.0,0.4489984810352325,1.0,1.0,0.0,1.0,-2.4807393550872803,2.480734348297119,4.950420589011628e-06,1.9173359870910645,0.8918880224227905,0.8918880224227905,0.0,74.89797973632812,48.0,56767.46484375,0.0,1188.24609375,1.0,278.2574157714844,281.8951110839844,294.622802734375,298.3146057128906,293.1499938964844,293.1499938964844,278.54998779296875,38090.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675307869911194,1.0,0.0,0.0,3.732518196105957,3.732543468475342,9.29602265387075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.12744140625,0.0,1642.9210205078125,1895.4371337890625,0.0,4019.425048828125,0.9250988960266112,1.0,0.0,3.0,1.0,0.0
12397320,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.33172607421875,0.9025992155075072,0.2764201760292053,0.250184565782547,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3312683105469,0.9990000128746032,0.4308875203132629,0.3571656942367553,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33172607421875,0.9067404866218568,0.2802071869373321,0.1971379965543747,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33160400390625,0.9289478063583374,0.2987991869449615,0.2844126522541046,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3322448730469,0.8321319818496704,0.2157279849052429,0.9775017499923706,283.331298828125,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.9969482421875,283.3285217285156,1.0,0.4489984810352325,1.0,1.0,0.0,1.0,-2.4807393550872803,2.480734348297119,4.950420589011628e-06,1.9173359870910645,0.8918880224227905,0.8918880224227905,0.0,74.89797973632812,48.0,56767.46484375,0.0,1188.24609375,1.0,278.2574157714844,281.8951110839844,294.622802734375,298.3146057128906,293.1499938964844,293.1499938964844,278.54998779296875,38090.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675307869911194,1.0,0.0,0.0,3.732518196105957,3.732543468475342,9.29602265387075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.12744140625,0.0,1642.9210205078125,1895.4371337890625,0.0,4019.425048828125,0.9250988960266112,1.0,0.0,3.0,1.0,0.0
