time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397380,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5253601074219,0.921232521533966,0.274539440870285,0.2478546947240829,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257873535156,0.9990000128746032,0.438502699136734,0.3348672986030578,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5253601074219,0.9263026714324952,0.2785001695156097,0.1955157220363617,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5254821777344,0.949255347251892,0.2970195710659027,0.2821796238422394,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5247802734375,0.8462979197502136,0.2139014601707458,0.9669673442840576,283.5258178710937,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0362243652344,283.5287170410156,1.0,0.4387373030185699,1.0,1.0,0.0,1.0,-2.433835983276367,2.433831214904785,4.764065124618355e-06,1.8805031776428225,0.8743749260902405,0.8743749260902405,0.0,69.22364044189453,51.0,54841.859375,0.0,1110.14111328125,1.0,278.5425720214844,282.1278076171875,294.59686279296875,298.0875549316406,293.1499938964844,293.1499938964844,278.8500061035156,38172.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94990873336792,1.0,0.0,0.0,3.650718688964844,3.650743246078491,8.893036351764749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.38427734375,0.0,1550.228759765625,1895.4371337890625,0.0,3862.139892578125,0.9069451093673706,1.0,0.0,3.0,1.0,0.0
12397440,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5253601074219,0.921232521533966,0.274539440870285,0.2478546947240829,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5257873535156,0.9990000128746032,0.438502699136734,0.3348672986030578,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5253601074219,0.9263026714324952,0.2785001695156097,0.1955157220363617,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5254821777344,0.949255347251892,0.2970195710659027,0.2821796238422394,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5247802734375,0.8462979197502136,0.2139014601707458,0.9669673442840576,283.5258178710937,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0362243652344,283.5287170410156,1.0,0.4387373030185699,1.0,1.0,0.0,1.0,-2.433835983276367,2.433831214904785,4.764065124618355e-06,1.8805031776428225,0.8743749260902405,0.8743749260902405,0.0,69.22364044189453,51.0,54841.859375,0.0,1110.14111328125,1.0,278.5425720214844,282.1278076171875,294.59686279296875,298.0875549316406,293.1499938964844,293.1499938964844,278.8500061035156,38172.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94990873336792,1.0,0.0,0.0,3.650718688964844,3.650743246078491,8.893036351764749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.38427734375,0.0,1550.228759765625,1895.4371337890625,0.0,3862.139892578125,0.9069451093673706,1.0,0.0,3.0,1.0,0.0
12397500,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.68389892578125,0.9304757714271544,0.2741790115833282,0.2473018765449524,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.685791015625,0.9990000128746032,0.4430544972419739,0.3256596028804779,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6840515136719,0.9356487393379213,0.2781598269939422,0.195113331079483,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.68463134765625,0.9581600427627563,0.2966397106647491,0.2815963327884674,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68121337890625,0.8530640602111816,0.21344655752182,0.9639350175857544,283.68609619140625,284.95001220703125,296.5114440917969,291.684814453125,296.5097961425781,297.0628967285156,283.7000427246094,1.0,0.4349092841148376,1.0,1.0,0.0,1.0,-2.4172751903533936,2.4172704219818115,4.699156761489576e-06,1.8675031661987305,0.8674838542938232,0.8674838542938232,0.0,67.05885314941406,51.0,53546.9375,0.0,1082.5579833984375,1.0,278.7983703613281,282.3200378417969,294.5907897949219,297.9336242675781,293.1499938964844,293.1499938964844,278.8500061035156,38123.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391390085220336,1.0,0.0,0.0,3.610635757446289,3.6106598377227774,8.69882626375329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.37353515625,0.0,1505.529052734375,1895.4371337890625,0.0,3764.61328125,0.8980399966239929,1.0,0.0,3.0,1.0,0.0
12397560,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7649841308594,0.9394452571868896,0.274084597826004,0.2470842897891998,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7654724121094,0.9990000128746032,0.4479182958602905,0.3174013793468475,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7650146484375,0.944577157497406,0.2780880331993103,0.1949503868818283,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.76519775390625,0.9663608074188232,0.2965395450592041,0.2813423275947571,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.76422119140625,0.859783947467804,0.2132545113563537,0.9623161554336548,283.7655944824219,284.95001220703125,296.547607421875,291.7038879394531,296.5459289550781,297.0928649902344,283.7696533203125,1.0,0.4318541288375854,1.0,1.0,0.0,1.0,-2.4046406745910645,2.4046359062194824,4.649894435715396e-06,1.8575565814971924,0.8604348301887512,0.8604348301887512,0.0,65.22968292236328,69.0,53200.9375,0.0,1061.0228271484375,1.0,278.8417663574219,282.3943786621094,294.63287353515625,298.0001220703125,293.1499938964844,293.1499938964844,279.1499938964844,38059.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329763650894164,1.0,0.0,0.0,3.5727643966674805,3.5727880001068115,8.517301921528997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.46044921875,0.0,1464.006103515625,1895.4371337890625,0.0,3708.392578125,0.8895406723022461,1.0,0.0,3.0,1.0,0.0
12397620,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369873046875,0.936155378818512,0.2743156850337982,0.2471778392791748,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03778076171875,0.9990000128746032,0.4566389918327331,0.3204302191734314,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.9414947628974916,0.2785083651542663,0.1951204240322113,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373229980469,0.9634734988212584,0.2969084978103637,0.2815225124359131,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357971191406,0.8571096062660217,0.2134230434894561,0.9623254537582396,284.0379638671875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.1494140625,284.0447082519531,1.0,0.4335819482803345,1.0,1.0,0.0,1.0,-2.4087882041931152,2.408783435821533,4.6649079195049126e-06,1.8602173328399656,0.8503044247627258,0.8503044247627258,0.0,65.85540008544922,87.0,52085.91796875,0.0,1068.1883544921875,1.0,279.1405944824219,282.6839599609375,294.6844177246094,297.9668273925781,293.1499938964844,293.1499938964844,279.45001220703125,37791.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190577268600464,1.0,0.0,0.0,3.5041749477386475,3.504197835922241,8.19341323676781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.6318359375,0.0,1389.7701416015625,1895.4371337890625,0.0,3580.4599609375,0.8741429448127747,1.0,0.0,3.0,1.0,0.0
12397680,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369873046875,0.936155378818512,0.2743156850337982,0.2471778392791748,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.03778076171875,0.9990000128746032,0.4566389918327331,0.3204302191734314,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.9414947628974916,0.2785083651542663,0.1951204240322113,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373229980469,0.9634734988212584,0.2969084978103637,0.2815225124359131,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357971191406,0.8571096062660217,0.2134230434894561,0.9623254537582396,284.0379638671875,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.1494140625,284.0447082519531,1.0,0.4335819482803345,1.0,1.0,0.0,1.0,-2.4087882041931152,2.408783435821533,4.6649079195049126e-06,1.8602173328399656,0.8503044247627258,0.8503044247627258,0.0,65.85540008544922,87.0,52085.91796875,0.0,1068.1883544921875,1.0,279.1405944824219,282.6839599609375,294.6844177246094,297.9668273925781,293.1499938964844,293.1499938964844,279.45001220703125,37791.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190577268600464,1.0,0.0,0.0,3.5041749477386475,3.504197835922241,8.19341323676781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.6318359375,0.0,1389.7701416015625,1895.4371337890625,0.0,3580.4599609375,0.8741429448127747,1.0,0.0,3.0,1.0,0.0
12397740,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33917236328125,0.9148385524749756,0.2749633491039276,0.2478082776069641,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.9990000128746032,0.4618612229824066,0.3409270644187927,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392639160156,0.9204797744750975,0.2795571386814117,0.195850595831871,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.9432647824287416,0.2979161739349365,0.2824693024158478,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377990722656,0.8411164879798889,0.214123860001564,0.9656068682670592,284.34033203125,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.1849365234375,284.3481750488281,1.0,0.4417864680290222,1.0,1.0,0.0,1.0,-2.4401068687438965,2.4401021003723145,4.786361841979669e-06,1.8841569423675537,0.8444300889968872,0.8444300889968872,0.0,70.470458984375,105.0,51412.47265625,0.0,1122.485107421875,1.0,279.4399719238281,282.9906616210937,294.7395935058594,297.97119140625,293.1499938964844,293.1499938964844,279.75,37382.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087535738945008,1.0,0.0,0.0,3.450661420822144,3.450683832168579,7.945075140014524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.9921875,0.0,1332.27685546875,1895.4371337890625,0.0,3485.032470703125,0.8619917035102844,1.0,0.0,3.0,1.0,0.0
12397800,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33917236328125,0.9148385524749756,0.2749633491039276,0.2478082776069641,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3403015136719,0.9990000128746032,0.4618612229824066,0.3409270644187927,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392639160156,0.9204797744750975,0.2795571386814117,0.195850595831871,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33953857421875,0.9432647824287416,0.2979161739349365,0.2824693024158478,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3377990722656,0.8411164879798889,0.214123860001564,0.9656068682670592,284.34033203125,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.1849365234375,284.3481750488281,1.0,0.4417864680290222,1.0,1.0,0.0,1.0,-2.4401068687438965,2.4401021003723145,4.786361841979669e-06,1.8841569423675537,0.8444300889968872,0.8444300889968872,0.0,70.470458984375,105.0,51412.47265625,0.0,1122.485107421875,1.0,279.4399719238281,282.9906616210937,294.7395935058594,297.97119140625,293.1499938964844,293.1499938964844,279.75,37382.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087535738945008,1.0,0.0,0.0,3.450661420822144,3.450683832168579,7.945075140014524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.9921875,0.0,1332.27685546875,1895.4371337890625,0.0,3485.032470703125,0.8619917035102844,1.0,0.0,3.0,1.0,0.0
12397860,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65289306640625,0.8869078755378723,0.2758866548538208,0.2488080710172653,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543884277344,0.9990000128746032,0.4632992744445801,0.3738166093826294,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529846191406,0.8923777341842651,0.2810940146446228,0.1970192044973373,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.9122835397720336,0.2994193732738495,0.2840176522731781,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514587402344,0.8187097311019897,0.2151490449905395,0.971039652824402,284.6541748046875,284.95001220703125,296.76373291015625,291.8169250488281,296.7621154785156,297.19647216796875,284.6622619628906,1.0,0.4548867344856262,1.0,1.0,0.0,1.0,-2.4905991554260254,2.4905941486358643,4.9861064326250926e-06,1.9230340719223025,0.8428263068199158,0.8428263068199158,0.0,78.39395141601562,123.0,51040.81640625,0.0,1214.84765625,1.0,279.739501953125,283.3001708984375,294.7928161621094,297.9964599609375,293.1499938964844,293.1499938964844,280.04998779296875,36883.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016942381858826,1.0,0.0,0.0,3.415881872177124,3.4159038066864014,7.785723710185266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.02978515625,0.0,1294.1488037109375,1895.4371337890625,0.0,3419.3720703125,0.853910505771637,1.0,0.0,3.0,1.0,0.0
12397920,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65289306640625,0.8869078755378723,0.2758866548538208,0.2488080710172653,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543884277344,0.9990000128746032,0.4632992744445801,0.3738166093826294,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529846191406,0.8923777341842651,0.2810940146446228,0.1970192044973373,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.9122835397720336,0.2994193732738495,0.2840176522731781,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514587402344,0.8187097311019897,0.2151490449905395,0.971039652824402,284.6541748046875,284.95001220703125,296.76373291015625,291.8169250488281,296.7621154785156,297.19647216796875,284.6622619628906,1.0,0.4548867344856262,1.0,1.0,0.0,1.0,-2.4905991554260254,2.4905941486358643,4.9861064326250926e-06,1.9230340719223025,0.8428263068199158,0.8428263068199158,0.0,78.39395141601562,123.0,51040.81640625,0.0,1214.84765625,1.0,279.739501953125,283.3001708984375,294.7928161621094,297.9964599609375,293.1499938964844,293.1499938964844,280.04998779296875,36883.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016942381858826,1.0,0.0,0.0,3.415881872177124,3.4159038066864014,7.785723710185266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.02978515625,0.0,1294.1488037109375,1895.4371337890625,0.0,3419.3720703125,0.853910505771637,1.0,0.0,3.0,1.0,0.0
12397980,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8578680753707886,0.2770535945892334,0.2501131594181061,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9990000128746032,0.4613552093505859,0.4148862659931183,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8636616468429565,0.2830176651477813,0.198541522026062,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8819378018379211,0.3013130724430084,0.2860486805438995,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.792565107345581,0.2163738906383514,0.977924346923828,284.96728515625,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.1881103515625,284.9750671386719,1.0,0.4714929163455963,1.0,1.0,0.0,1.0,-2.5540428161621094,2.554037570953369,5.243248779152054e-06,1.97200345993042,0.8454020023345947,0.8454020023345947,0.0,89.16905212402344,126.0,50870.79296875,0.0,1339.512451171875,1.0,280.0392150878906,283.6033630371094,294.84210205078125,298.03271484375,293.1499938964844,293.1499938964844,280.3500061035156,36340.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971095681190491,1.0,0.0,0.0,3.4016261100769043,3.4016478061676025,7.720873895777913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.69580078125,0.0,1276.37158203125,1895.4371337890625,0.0,3376.626220703125,0.8503235578536987,1.0,0.0,3.0,1.0,0.0
12398040,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8578680753707886,0.2770535945892334,0.2501131594181061,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9990000128746032,0.4613552093505859,0.4148862659931183,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8636616468429565,0.2830176651477813,0.198541522026062,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8819378018379211,0.3013130724430084,0.2860486805438995,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.792565107345581,0.2163738906383514,0.977924346923828,284.96728515625,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.1881103515625,284.9750671386719,1.0,0.4714929163455963,1.0,1.0,0.0,1.0,-2.5540428161621094,2.554037570953369,5.243248779152054e-06,1.97200345993042,0.8454020023345947,0.8454020023345947,0.0,89.16905212402344,126.0,50870.79296875,0.0,1339.512451171875,1.0,280.0392150878906,283.6033630371094,294.84210205078125,298.03271484375,293.1499938964844,293.1499938964844,280.3500061035156,36340.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971095681190491,1.0,0.0,0.0,3.4016261100769043,3.4016478061676025,7.720873895777913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.69580078125,0.0,1276.37158203125,1895.4371337890625,0.0,3376.626220703125,0.8503235578536987,1.0,0.0,3.0,1.0,0.0
12398100,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.8473154902458191,0.2777390480041504,0.2508121132850647,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.9990000128746032,0.4594827592372894,0.4322451651096344,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.853261411190033,0.2840637564659118,0.1993545442819595,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.8708977103233337,0.3023465275764465,0.2871381044387817,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.7824724912643433,0.2170106470584869,0.981437921524048,285.1558532714844,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.1759033203125,285.1710205078125,1.0,0.4784797728061676,1.0,1.0,0.0,1.0,-2.5822486877441406,2.5822432041168213,5.360106115404051e-06,1.9939894676208496,0.8486030697822571,0.8486030697822571,0.0,94.06843566894533,126.0,50325.6484375,0.0,1397.2972412109375,1.0,280.291259765625,283.8009948730469,294.8442077636719,297.9554748535156,293.1499938964844,293.1499938964844,280.3500061035156,36058.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935321569442749,1.0,0.0,0.0,3.401927947998047,3.401949644088745,7.722243822172459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.50390625,0.0,1274.7005615234375,1895.4371337890625,0.0,3343.223876953125,0.8502035737037659,1.0,0.0,3.0,1.0,0.0
12398160,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.8337100744247437,0.2785088121891022,0.2517204284667969,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.987742006778717,0.4581393301486969,0.4349302947521209,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.839669942855835,0.2851429283618927,0.200286716222763,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.8564038276672363,0.3034120500087738,0.2883845567703247,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444152832031,0.7691125273704529,0.2176485955715179,0.9854777455329896,285.2457580566406,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.1670837402344,285.24920654296875,1.0,0.4842003583908081,1.0,1.0,0.0,1.0,-2.5936977863311768,2.5936925411224365,5.4083834584162105e-06,2.003148317337036,0.8515425324440002,0.8515425324440002,0.0,100.273681640625,129.0,50457.2421875,0.0,1439.92041015625,1.0,280.33953857421875,283.8734741210937,294.8848571777344,298.06231689453125,293.1499938964844,293.1499938964844,280.6499938964844,35817.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939279913902283,1.0,0.0,0.0,3.407487630844116,3.4075093269348145,7.74750560594839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.5947265625,0.0,1278.4554443359375,1895.4371337890625,0.0,3346.921630859375,0.8511896729469299,1.0,0.0,3.0,1.0,0.0
12398220,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.815201461315155,0.2800177037715912,0.2534158229827881,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.9642264246940612,0.4588141739368438,0.4349844753742218,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.8215672969818115,0.2872462272644043,0.2020250111818313,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682312011719,0.8373141288757324,0.3054996728897095,0.2907203435897827,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.7513297200202942,0.2189011573791504,0.9928122758865356,285.4686584472656,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1712341308594,285.4718933105469,1.0,0.493149846792221,1.0,1.0,0.0,1.0,-2.6098945140838623,2.609889030456543,5.476193109643646e-06,2.01568341255188,0.8602069020271301,0.8602069020271301,0.0,110.31635284423828,117.0,49761.1171875,0.0,1505.974853515625,1.0,280.6393127441406,284.1025390625,294.9154052734375,298.0550231933594,293.1499938964844,293.1499938964844,280.95001220703125,35390.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889535665512085,1.0,0.0,0.0,3.42954421043396,3.429565906524658,7.848128120713227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.18212890625,0.0,1297.1656494140625,1895.4371337890625,0.0,3305.86474609375,0.8557320833206177,1.0,0.0,3.0,1.0,0.0
12398280,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.815201461315155,0.2800177037715912,0.2534158229827881,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.9642264246940612,0.4588141739368438,0.4349844753742218,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.8215672969818115,0.2872462272644043,0.2020250111818313,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682312011719,0.8373141288757324,0.3054996728897095,0.2907203435897827,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.7513297200202942,0.2189011573791504,0.9928122758865356,285.4686584472656,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1712341308594,285.4718933105469,1.0,0.493149846792221,1.0,1.0,0.0,1.0,-2.6098945140838623,2.609889030456543,5.476193109643646e-06,2.01568341255188,0.8602069020271301,0.8602069020271301,0.0,110.31635284423828,117.0,49761.1171875,0.0,1505.974853515625,1.0,280.6393127441406,284.1025390625,294.9154052734375,298.0550231933594,293.1499938964844,293.1499938964844,280.95001220703125,35390.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889535665512085,1.0,0.0,0.0,3.42954421043396,3.429565906524658,7.848128120713227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.18212890625,0.0,1297.1656494140625,1895.4371337890625,0.0,3305.86474609375,0.8557320833206177,1.0,0.0,3.0,1.0,0.0
12398340,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.8155670762062073,0.2816543281078338,0.2548616528511047,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9645315408706664,0.461610347032547,0.4372591078281402,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.8223974704742432,0.2894521057605743,0.2035495489835739,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6818542480469,0.8380293250083923,0.3076805770397186,0.2927639782428741,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68115234375,0.7517660856246948,0.2202706187963485,0.9988746047019958,285.68218994140625,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.18756103515625,285.6848449707031,1.0,0.4955342411994934,1.0,1.0,0.0,1.0,-2.625937938690185,2.625932455062866,5.5436871662095655e-06,2.028054714202881,0.8716595768928528,0.8716595768928528,0.0,111.43334197998048,105.0,49098.59375,0.0,1532.87109375,1.0,280.9398193359375,284.322021484375,294.9452514648437,298.0433654785156,293.1499938964844,293.1499938964844,281.25,35012.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837875723838806,1.0,0.0,0.0,3.4658029079437256,3.465825080871582,8.014954460122681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.21728515625,0.0,1330.7183837890625,1895.4371337890625,0.0,3252.065185546875,0.863490879535675,1.0,0.0,3.0,1.0,0.0
12398400,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6816711425781,0.8155670762062073,0.2816543281078338,0.2548616528511047,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9645315408706664,0.461610347032547,0.4372591078281402,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.8223974704742432,0.2894521057605743,0.2035495489835739,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6818542480469,0.8380293250083923,0.3076805770397186,0.2927639782428741,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68115234375,0.7517660856246948,0.2202706187963485,0.9988746047019958,285.68218994140625,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.18756103515625,285.6848449707031,1.0,0.4955342411994934,1.0,1.0,0.0,1.0,-2.625937938690185,2.625932455062866,5.5436871662095655e-06,2.028054714202881,0.8716595768928528,0.8716595768928528,0.0,111.43334197998048,105.0,49098.59375,0.0,1532.87109375,1.0,280.9398193359375,284.322021484375,294.9452514648437,298.0433654785156,293.1499938964844,293.1499938964844,281.25,35012.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837875723838806,1.0,0.0,0.0,3.4658029079437256,3.465825080871582,8.014954460122681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.21728515625,0.0,1330.7183837890625,1895.4371337890625,0.0,3252.065185546875,0.863490879535675,1.0,0.0,3.0,1.0,0.0
12398460,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.8208670616149902,0.2813826501369476,0.2548680901527405,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.9722212553024292,0.4631103873252868,0.438839703798294,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8281156420707703,0.2896585762500763,0.2039094418287277,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8438526391983032,0.3077841699123382,0.2931809425354004,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.7563067078590393,0.2194662094116211,0.996956706047058,285.8729858398437,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1866455078125,285.8742370605469,1.0,0.4935434460639953,1.0,1.0,0.0,1.0,-2.626490354537964,2.6264848709106445,5.546300144487759e-06,2.028618574142456,0.8855360746383667,0.8855360746383667,0.0,108.81414794921876,93.0,48281.94921875,0.0,1521.894775390625,1.0,281.240234375,284.5223083496094,294.9765014648437,298.0290832519531,293.1499938964844,293.1499938964844,281.54998779296875,34700.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774827718734741,1.0,0.0,0.0,3.5139284133911133,3.513950824737549,8.239087492256658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.79931640625,0.0,1377.62255859375,1895.4371337890625,0.0,3192.98583984375,0.8739662766456604,1.0,0.0,3.0,1.0,0.0
12398520,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.8208670616149902,0.2813826501369476,0.2548680901527405,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87310791015625,0.9722212553024292,0.4631103873252868,0.438839703798294,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8281156420707703,0.2896585762500763,0.2039094418287277,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8438526391983032,0.3077841699123382,0.2931809425354004,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724365234375,0.7563067078590393,0.2194662094116211,0.996956706047058,285.8729858398437,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1866455078125,285.8742370605469,1.0,0.4935434460639953,1.0,1.0,0.0,1.0,-2.626490354537964,2.6264848709106445,5.546300144487759e-06,2.028618574142456,0.8855360746383667,0.8855360746383667,0.0,108.81414794921876,93.0,48281.94921875,0.0,1521.894775390625,1.0,281.240234375,284.5223083496094,294.9765014648437,298.0290832519531,293.1499938964844,293.1499938964844,281.54998779296875,34700.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774827718734741,1.0,0.0,0.0,3.5139284133911133,3.513950824737549,8.239087492256658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.79931640625,0.0,1377.62255859375,1895.4371337890625,0.0,3192.98583984375,0.8739662766456604,1.0,0.0,3.0,1.0,0.0
12398580,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.8361250758171082,0.2822673618793487,0.2551824748516083,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.9902268052101136,0.4659003615379333,0.4409330189228058,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.8439747095108032,0.2909621000289917,0.2044489830732345,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05517578125,0.8603537082672119,0.3088929355144501,0.2937439084053039,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547790527344,0.7705435156822205,0.2196037322282791,0.9953125715255736,286.0553894042969,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1970520019531,286.0567321777344,1.0,0.4890026450157165,1.0,1.0,0.0,1.0,-2.628726005554199,2.62872052192688,5.5554864957230166e-06,2.0302183628082275,0.9017511010169984,0.9017511010169984,0.0,101.9791030883789,81.0,47477.9375,0.0,1494.3365478515625,1.0,281.540771484375,284.71636962890625,295.0053405761719,298.0079345703125,293.1499938964844,293.1499938964844,281.8500061035156,34450.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704032897949219,1.0,0.0,0.0,3.5712430477142334,3.571265935897827,8.510049838150735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.40625,0.0,1435.9599609375,1895.4371337890625,0.0,3126.593505859375,0.886580765247345,1.0,0.0,3.0,1.0,0.0
12398640,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.8361250758171082,0.2822673618793487,0.2551824748516083,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.9902268052101136,0.4659003615379333,0.4409330189228058,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.8439747095108032,0.2909621000289917,0.2044489830732345,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05517578125,0.8603537082672119,0.3088929355144501,0.2937439084053039,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547790527344,0.7705435156822205,0.2196037322282791,0.9953125715255736,286.0553894042969,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1970520019531,286.0567321777344,1.0,0.4890026450157165,1.0,1.0,0.0,1.0,-2.628726005554199,2.62872052192688,5.5554864957230166e-06,2.0302183628082275,0.9017511010169984,0.9017511010169984,0.0,101.9791030883789,81.0,47477.9375,0.0,1494.3365478515625,1.0,281.540771484375,284.71636962890625,295.0053405761719,298.0079345703125,293.1499938964844,293.1499938964844,281.8500061035156,34450.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704032897949219,1.0,0.0,0.0,3.5712430477142334,3.571265935897827,8.510049838150735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.40625,0.0,1435.9599609375,1895.4371337890625,0.0,3126.593505859375,0.886580765247345,1.0,0.0,3.0,1.0,0.0
12398700,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1876220703125,0.8469257354736328,0.2829433679580688,0.2555461823940277,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903991699219,0.9990000128746032,0.4675779342651367,0.4406898915767669,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.8552643060684204,0.2918448746204376,0.2048809826374054,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.188232421875,0.8721507787704468,0.3096745014190674,0.2942332923412323,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854858398437,0.7808988690376282,0.2199083268642425,0.9955135583877563,286.1896057128906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.2043151855469,286.1993713378906,1.0,0.4861688911914825,1.0,1.0,0.0,1.0,-2.629897117614746,2.629891395568848,5.561015314015094e-06,2.031405448913574,0.9112980365753174,0.9112980365753174,0.0,97.7941665649414,81.0,46607.9609375,0.0,1477.35107421875,1.0,281.796875,284.8714904785156,294.9979553222656,297.90008544921875,293.1499938964844,293.1499938964844,281.8500061035156,34336.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646819591522217,1.0,0.0,0.0,3.602590560913086,3.602613687515259,8.66010338995693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.4638671875,0.0,1468.7725830078125,1895.4371337890625,0.0,3072.922119140625,0.8935428857803345,1.0,0.0,3.0,1.0,0.0
12398760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.8545631766319275,0.283697634935379,0.2561345398426056,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110290527344,0.9990000128746032,0.4700849056243896,0.4299237132072449,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.212646484375,0.8632945418357849,0.2928020358085632,0.2054740488529205,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21240234375,0.8804388046264648,0.3105356693267822,0.2949399054050445,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.7880697846412659,0.2202993184328079,0.9967061877250672,286.2115478515625,284.95001220703125,297.2581787109375,292.0587158203125,297.25146484375,297.2156066894531,286.20135498046875,1.0,0.4824834764003753,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.6209969520568848,2.2651562690734863,0.3558408617973327,1.670311450958252,0.9200275540351868,0.9200275540351868,0.0,94.67131805419922,69.0,45631.92578125,0.0,1449.7587890625,1.0,281.8414306640625,284.858642578125,295.0332336425781,297.975830078125,293.1499938964844,293.1499938964844,281.54998779296875,34262.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629735708236694,1.0,0.0,0.0,3.635765314102173,3.635788917541504,8.820333050607587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.31494140625,0.0,1504.4420166015625,1895.4371337890625,0.0,3056.89599609375,0.9008826613426208,1.0,0.0,3.0,1.0,0.0
12398820,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.8648285269737244,0.2835479974746704,0.2563853561878204,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.9990000128746032,0.4734440147876739,0.4150132834911346,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.874199390411377,0.2931347489356994,0.2059232592582702,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.8916837573051453,0.3108313083648681,0.2954746186733246,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.7978038787841797,0.2202615439891815,0.9971804618835448,285.884521484375,284.95001220703125,297.2997741699219,292.0764465332031,297.2684020996094,297.2266540527344,285.8622741699219,1.0,0.4770485162734985,0.5510246753692627,0.5510246753692627,0.4489753246307373,1.0,-2.6051442623138428,1.4847500324249268,1.120394229888916,0.8956459164619446,0.9248493313789368,0.9248493313789368,0.0,90.43407440185548,69.0,44109.0859375,0.0,1408.3406982421875,1.0,281.5811767578125,284.4874267578125,295.0980834960937,298.0924377441406,293.1499938964844,293.1499938964844,281.54998779296875,34483.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686664700508118,1.0,0.0,0.0,3.6709277629852295,3.67095160484314,8.991765412247332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.86181640625,0.0,1545.1636962890625,1895.4371337890625,0.0,3110.301025390625,0.9088472127914428,1.0,0.0,3.0,1.0,0.0
12398880,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.8709450364112854,0.2828284204006195,0.2559114098548889,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72052001953125,0.9990000128746032,0.4754123389720917,0.4056090116500854,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.880850613117218,0.2928189933300018,0.2058038562536239,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.8985607028007507,0.3105244040489197,0.2953106462955475,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.8037205338478088,0.21988146007061,0.9958236813545228,285.72137451171875,284.95001220703125,297.32470703125,292.0868225097656,297.2646179199219,297.23016357421875,285.7020874023437,1.0,0.4733023941516876,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.591304540634156,0.925175666809082,1.6661289930343628,0.3399384617805481,0.9269583225250244,0.9269583225250244,0.0,87.7833480834961,57.0,42151.98046875,0.0,1378.8216552734375,1.0,281.5577087402344,284.3162841796875,295.0713195800781,297.9526672363281,293.1499938964844,293.1499938964844,281.25,34651.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653603196144104,1.0,0.0,0.0,3.688382863998413,3.6884069442749023,9.077479603547544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.0634765625,0.0,1566.0931396484375,1895.4371337890625,0.0,3079.285400390625,0.9128859043121338,1.0,0.0,3.0,1.0,0.0
12398940,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.8878023624420166,0.2796724140644073,0.2531946897506714,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.9990000128746032,0.4808762371540069,0.3792890608310699,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.8993874192237854,0.2908578217029571,0.2045084536075592,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.9187721014022828,0.3085872232913971,0.2935881912708282,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.8193029761314392,0.2179833352565765,0.9875269532203674,285.3145751953125,284.95001220703125,297.3896484375,292.1130065917969,297.27020263671875,297.2357177734375,285.30938720703125,1.0,0.4618404507637024,0.0,0.0,1.0,1.0,-2.5428240299224854,1.6670561308274046e-05,2.542807340621948,-0.5734759569168091,0.928342878818512,0.928342878818512,0.0,80.49629211425781,60.0,41307.3359375,0.0,1288.1746826171875,1.0,281.25787353515625,283.9178771972656,295.0372314453125,297.7857666015625,293.1499938964844,293.1499938964844,280.95001220703125,35145.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514354228973389,1.0,0.0,0.0,3.720781803131104,3.720806360244751,9.237654126081908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.0830078125,0.0,1606.8311767578125,1895.4371337890625,0.0,2948.71728515625,0.9205142855644226,1.0,0.0,3.0,1.0,0.0
12399000,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.8878023624420166,0.2796724140644073,0.2531946897506714,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.9990000128746032,0.4808762371540069,0.3792890608310699,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.8993874192237854,0.2908578217029571,0.2045084536075592,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.9187721014022828,0.3085872232913971,0.2935881912708282,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.8193029761314392,0.2179833352565765,0.9875269532203674,285.3145751953125,284.95001220703125,297.3896484375,292.1130065917969,297.27020263671875,297.2357177734375,285.30938720703125,1.0,0.4618404507637024,0.0,0.0,1.0,1.0,-2.5428240299224854,1.6670561308274046e-05,2.542807340621948,-0.5734759569168091,0.928342878818512,0.928342878818512,0.0,80.49629211425781,60.0,41307.3359375,0.0,1288.1746826171875,1.0,281.25787353515625,283.9178771972656,295.0372314453125,297.7857666015625,293.1499938964844,293.1499938964844,280.95001220703125,35145.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514354228973389,1.0,0.0,0.0,3.720781803131104,3.720806360244751,9.237654126081908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.0830078125,0.0,1606.8311767578125,1895.4371337890625,0.0,2948.71728515625,0.9205142855644226,1.0,0.0,3.0,1.0,0.0
12399060,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8967902660369873,0.2767433226108551,0.2503716349601745,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.4871363043785095,0.3642119467258453,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9100277423858644,0.2889022827148437,0.2030307054519653,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9308332800865172,0.3065544664859772,0.2915376126766205,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8271888494491577,0.2159542739391327,0.97785747051239,285.06024169921875,284.95001220703125,297.4528503417969,292.13726806640625,297.2936706542969,297.2474975585937,285.0562744140625,1.0,0.4540262222290039,0.0256095100194215,0.0256095100194215,1.0,1.0,-2.505446672439575,6.1964696215e-05,2.505384922027588,-0.5653597712516785,0.9278019666671752,0.9278019666671752,0.0,76.25651550292969,63.0,42115.3125,0.0,1224.0491943359375,1.0,280.9574279785156,283.65411376953125,295.09442138671875,297.8639831542969,293.1499938964844,293.1499938964844,280.6499938964844,35514.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447543978691101,1.0,0.0,0.0,3.73978328704834,3.7398080825805664,9.332245554105612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.14453125,0.0,1631.650634765625,1895.4371337890625,0.0,2886.166015625,0.9250301718711852,1.0,0.0,3.0,1.0,0.0
12399120,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8967902660369873,0.2767433226108551,0.2503716349601745,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.4871363043785095,0.3642119467258453,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9100277423858644,0.2889022827148437,0.2030307054519653,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9308332800865172,0.3065544664859772,0.2915376126766205,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8271888494491577,0.2159542739391327,0.97785747051239,285.06024169921875,284.95001220703125,297.4528503417969,292.13726806640625,297.2936706542969,297.2474975585937,285.0562744140625,1.0,0.4540262222290039,0.0256095100194215,0.0256095100194215,1.0,1.0,-2.505446672439575,6.1964696215e-05,2.505384922027588,-0.5653597712516785,0.9278019666671752,0.9278019666671752,0.0,76.25651550292969,63.0,42115.3125,0.0,1224.0491943359375,1.0,280.9574279785156,283.65411376953125,295.09442138671875,297.8639831542969,293.1499938964844,293.1499938964844,280.6499938964844,35514.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447543978691101,1.0,0.0,0.0,3.73978328704834,3.7398080825805664,9.332245554105612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.14453125,0.0,1631.650634765625,1895.4371337890625,0.0,2886.166015625,0.9250301718711852,1.0,0.0,3.0,1.0,0.0
12399180,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9000160098075867,0.27401202917099,0.2478474229574203,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9990000128746032,0.4925034046173095,0.3567927181720733,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.9148039221763612,0.2870507836341858,0.2016891688108444,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.9358660578727722,0.304549902677536,0.2895961403846741,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8300260901451111,0.2139323502779007,0.968556582927704,284.82098388671875,284.95001220703125,297.5141906738281,292.15972900390625,297.3134460449219,297.2551574707031,284.8176574707031,1.0,0.4487549364566803,0.0512190200388431,0.0512190200388431,1.0,1.0,-2.478374481201172,0.0007735979161225,2.477600812911988,-0.5587075352668762,0.9241831302642822,0.9241831302642822,0.0,73.9425048828125,66.0,42950.515625,0.0,1181.896728515625,1.0,280.657470703125,283.4023742675781,295.15478515625,297.9774475097656,293.1499938964844,293.1499938964844,280.3500061035156,35865.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467193245887756,1.0,0.0,0.0,3.745749950408936,3.745774984359741,9.362047990180143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.38134765625,0.0,1641.2977294921875,1895.4371337890625,0.0,2904.552978515625,0.9266045689582824,1.0,0.0,3.0,1.0,0.0
