time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399240,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9000160098075867,0.27401202917099,0.2478474229574203,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9990000128746032,0.4925034046173095,0.3567927181720733,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.9148039221763612,0.2870507836341858,0.2016891688108444,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.9358660578727722,0.304549902677536,0.2895961403846741,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8300260901451111,0.2139323502779007,0.968556582927704,284.82098388671875,284.95001220703125,297.5141906738281,292.15972900390625,297.3134460449219,297.2551574707031,284.8176574707031,1.0,0.4487549364566803,0.0512190200388431,0.0512190200388431,1.0,1.0,-2.478374481201172,0.0007735979161225,2.477600812911988,-0.5587075352668762,0.9241831302642822,0.9241831302642822,0.0,73.9425048828125,66.0,42950.515625,0.0,1181.896728515625,1.0,280.657470703125,283.4023742675781,295.15478515625,297.9774475097656,293.1499938964844,293.1499938964844,280.3500061035156,35865.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467193245887756,1.0,0.0,0.0,3.745749950408936,3.745774984359741,9.362047990180143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.38134765625,0.0,1641.2977294921875,1895.4371337890625,0.0,2904.552978515625,0.9266045689582824,1.0,0.0,3.0,1.0,0.0
12399300,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.8999307155609131,0.272689551115036,0.2466686964035034,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.9990000128746032,0.4947430193424225,0.3551938235759735,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618347167969,0.915297508239746,0.2861615121364593,0.2010702192783355,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.936326265335083,0.3035545349121094,0.2886655926704407,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648254394531,0.8299829363822937,0.2129252403974533,0.9640549421310424,284.6600036621094,284.95001220703125,297.54412841796875,292.1702575683594,297.3212280273437,297.2565002441406,284.64715576171875,1.0,0.446878045797348,0.064023770391941,0.064023770391941,1.0,1.0,-2.467764616012573,0.0023050585296005,2.46545958518982,-0.5548461079597473,0.9207046627998352,0.9207046627998352,0.0,73.2948989868164,66.0,43833.63671875,0.0,1166.6893310546875,1.0,280.39892578125,283.21685791015625,295.2003173828125,298.1295471191406,293.1499938964844,293.1499938964844,280.3500061035156,36047.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515262007713318,1.0,0.0,0.0,3.744170427322388,3.744195461273194,9.354153576168756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.4609375,0.0,1640.84814453125,1895.4371337890625,0.0,2949.567626953125,0.9263380169868468,1.0,0.0,3.0,1.0,0.0
12399360,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5925598144531,0.8985214829444885,0.2713264524936676,0.2454298883676529,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.592041015625,0.9990000128746032,0.4966138303279876,0.3550252318382263,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.91433185338974,0.2852416932582855,0.2004172950983047,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.9352595210075378,0.3025149405002594,0.2876786887645721,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.8288490176200867,0.2118806391954422,0.9593660831451416,284.5920715332031,284.95001220703125,297.5735778808594,292.18035888671875,297.3269348144531,297.2552795410156,284.5892944335937,1.0,0.4454082250595093,0.0664476826786995,0.0664476826786995,1.0,1.0,-2.458467960357666,0.002932718489319,2.4555351734161377,-0.5521668791770935,0.9175858497619628,0.9175858497619628,0.0,72.96360778808594,69.0,43785.5703125,0.0,1154.4559326171875,1.0,280.3572692871094,283.1597900390625,295.1934509277344,298.0726013183594,293.1499938964844,293.1499938964844,280.04998779296875,36209.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522327542304993,1.0,0.0,0.0,3.738982915878296,3.7390077114105225,9.328251167062264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.40380859375,0.0,1636.044921875,1895.4371337890625,0.0,2956.1875,0.9253154397010804,1.0,0.0,3.0,1.0,0.0
12399420,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.8932730555534363,0.2686357498168945,0.243042916059494,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.9990000128746032,0.4993979334831238,0.3576186001300812,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736267089844,0.909737467765808,0.2834513485431671,0.1991831511259079,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.37353515625,0.9301893711090088,0.3004360198974609,0.2857515215873718,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742370605469,0.8244854807853699,0.2097728550434112,0.9500944018363952,284.373291015625,284.95001220703125,297.6308898925781,292.1992492675781,297.3337097167969,297.247314453125,284.3708801269531,1.0,0.4435020983219147,0.0712954998016357,0.0712954998016357,1.0,1.0,-2.443775177001953,0.0042195604182779,2.4395556449890137,-0.5476284027099609,0.9081358313560486,0.9081358313560486,0.0,72.98754119873047,72.0,44597.6796875,0.0,1137.5709228515625,1.0,280.0577697753906,282.92681884765625,295.2169494628906,298.1495666503906,293.1499938964844,293.1499938964844,279.75,36556.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585007190704346,1.0,0.0,0.0,3.719360113143921,3.719384908676148,9.230596447196148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.361328125,0.0,1615.952392578125,1895.4371337890625,0.0,3014.9443359375,0.9211477637290956,1.0,0.0,3.0,1.0,0.0
12399480,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.8932730555534363,0.2686357498168945,0.243042916059494,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.9990000128746032,0.4993979334831238,0.3576186001300812,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736267089844,0.909737467765808,0.2834513485431671,0.1991831511259079,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.37353515625,0.9301893711090088,0.3004360198974609,0.2857515215873718,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742370605469,0.8244854807853699,0.2097728550434112,0.9500944018363952,284.373291015625,284.95001220703125,297.6308898925781,292.1992492675781,297.3337097167969,297.247314453125,284.3708801269531,1.0,0.4435020983219147,0.0712954998016357,0.0712954998016357,1.0,1.0,-2.443775177001953,0.0042195604182779,2.4395556449890137,-0.5476284027099609,0.9081358313560486,0.9081358313560486,0.0,72.98754119873047,72.0,44597.6796875,0.0,1137.5709228515625,1.0,280.0577697753906,282.92681884765625,295.2169494628906,298.1495666503906,293.1499938964844,293.1499938964844,279.75,36556.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585007190704346,1.0,0.0,0.0,3.719360113143921,3.719384908676148,9.230596447196148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.361328125,0.0,1615.952392578125,1895.4371337890625,0.0,3014.9443359375,0.9211477637290956,1.0,0.0,3.0,1.0,0.0
12399540,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.8853293061256409,0.2659325301647186,0.2406700849533081,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629943847656,0.9990000128746032,0.5009030103683472,0.3634776473045349,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.163330078125,0.902527391910553,0.2816803753376007,0.1979809552431106,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16326904296875,0.921873152256012,0.2983165085315704,0.2838107049465179,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1638488769531,0.8177476525306702,0.2076026350259781,0.9406667351722716,284.1630554199219,284.95001220703125,297.6860046386719,292.21649169921875,297.3343505859375,297.2320556640625,284.1610717773437,1.0,0.4426690340042114,0.0761433169245719,0.0761433169245719,1.0,1.0,-2.432858467102051,0.0059870462864637,2.4268715381622314,-0.5434269905090332,0.8959406614303589,0.8959406614303589,0.0,73.77045440673828,75.0,45373.5625,0.0,1128.3096923828125,1.0,279.7579650878906,282.7024841308594,295.2339782714844,298.2164001464844,293.1499938964844,293.1499938964844,280.04998779296875,36917.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864618718624115,1.0,0.0,0.0,3.686301469802856,3.686326026916504,9.067237556337204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.54736328125,0.0,1580.86767578125,1895.4371337890625,0.0,3072.328857421875,0.9139923453330994,1.0,0.0,3.0,1.0,0.0
12399600,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.8853293061256409,0.2659325301647186,0.2406700849533081,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629943847656,0.9990000128746032,0.5009030103683472,0.3634776473045349,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.163330078125,0.902527391910553,0.2816803753376007,0.1979809552431106,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16326904296875,0.921873152256012,0.2983165085315704,0.2838107049465179,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1638488769531,0.8177476525306702,0.2076026350259781,0.9406667351722716,284.1630554199219,284.95001220703125,297.6860046386719,292.21649169921875,297.3343505859375,297.2320556640625,284.1610717773437,1.0,0.4426690340042114,0.0761433169245719,0.0761433169245719,1.0,1.0,-2.432858467102051,0.0059870462864637,2.4268715381622314,-0.5434269905090332,0.8959406614303589,0.8959406614303589,0.0,73.77045440673828,75.0,45373.5625,0.0,1128.3096923828125,1.0,279.7579650878906,282.7024841308594,295.2339782714844,298.2164001464844,293.1499938964844,293.1499938964844,280.04998779296875,36917.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864618718624115,1.0,0.0,0.0,3.686301469802856,3.686326026916504,9.067237556337204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.54736328125,0.0,1580.86767578125,1895.4371337890625,0.0,3072.328857421875,0.9139923453330994,1.0,0.0,3.0,1.0,0.0
12399660,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538513183594,0.8784023523330688,0.2646741271018982,0.2391396462917328,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544006347656,0.9990000128746032,0.5028089284896851,0.369585633277893,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539428710937,0.8964047431945801,0.2811875641345978,0.197359561920166,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3540344238281,0.9144039154052734,0.2973157465457916,0.2825361788272857,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35333251953125,0.8113758563995361,0.2062240839004516,0.9333983659744264,284.35430908203125,284.95001220703125,297.73883056640625,292.23211669921875,297.3402709960937,297.2241516113281,284.3568420410156,1.0,0.4427587389945984,0.0810334682464599,0.0810334682464599,1.0,1.0,-2.4273409843444824,0.008410801179707,2.418930053710937,-0.539815366268158,0.8894731402397156,0.8894731402397156,0.0,74.79145812988281,78.0,44014.7109375,0.0,1126.236328125,1.0,280.0421447753906,282.9183044433594,295.17401123046875,298.0006103515625,293.1499938964844,293.1499938964844,280.3500061035156,36876.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487368822097778,1.0,0.0,0.0,3.6526498794555664,3.652673959732056,8.902446211322967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.67138671875,0.0,1542.683837890625,1895.4371337890625,0.0,2923.441162109375,0.9064849615097046,1.0,0.0,3.0,1.0,0.0
12399720,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538513183594,0.8784023523330688,0.2646741271018982,0.2391396462917328,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544006347656,0.9990000128746032,0.5028089284896851,0.369585633277893,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539428710937,0.8964047431945801,0.2811875641345978,0.197359561920166,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3540344238281,0.9144039154052734,0.2973157465457916,0.2825361788272857,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35333251953125,0.8113758563995361,0.2062240839004516,0.9333983659744264,284.35430908203125,284.95001220703125,297.73883056640625,292.23211669921875,297.3402709960937,297.2241516113281,284.3568420410156,1.0,0.4427587389945984,0.0810334682464599,0.0810334682464599,1.0,1.0,-2.4273409843444824,0.008410801179707,2.418930053710937,-0.539815366268158,0.8894731402397156,0.8894731402397156,0.0,74.79145812988281,78.0,44014.7109375,0.0,1126.236328125,1.0,280.0421447753906,282.9183044433594,295.17401123046875,298.0006103515625,293.1499938964844,293.1499938964844,280.3500061035156,36876.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487368822097778,1.0,0.0,0.0,3.6526498794555664,3.652673959732056,8.902446211322967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.67138671875,0.0,1542.683837890625,1895.4371337890625,0.0,2923.441162109375,0.9064849615097046,1.0,0.0,3.0,1.0,0.0
12399780,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57379150390625,0.8747439384460449,0.2647557556629181,0.2390046864748001,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.9990000128746032,0.506054699420929,0.373954027891159,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57391357421875,0.8934347033500671,0.2820274531841278,0.1977722942829132,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57403564453125,0.9103748202323914,0.2975353896617889,0.2825308740139007,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731811523437,0.8074744939804077,0.2058160752058029,0.9307647347450256,284.5743408203125,284.95001220703125,297.7892150878906,292.24615478515625,297.3558959960937,297.2295227050781,284.57733154296875,1.0,0.4438625276088714,0.0859236195683479,0.0859236195683479,1.0,1.0,-2.429746389389038,0.0116850351914763,2.4180614948272705,-0.537093460559845,0.886203408241272,0.886203408241272,0.0,75.73582458496094,81.0,42759.79296875,0.0,1132.872314453125,1.0,280.34149169921875,283.1554870605469,295.1825866699219,297.9131774902344,293.1499938964844,293.1499938964844,280.6499938964844,36684.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327885866165161,1.0,0.0,0.0,3.6262381076812735,3.626261949539185,8.774167099545593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.498046875,0.0,1511.9769287109375,1895.4371337890625,0.0,2774.419677734375,0.9004675149917603,1.0,0.0,3.0,1.0,0.0
12399840,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57379150390625,0.8747439384460449,0.2647557556629181,0.2390046864748001,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.574462890625,0.9990000128746032,0.506054699420929,0.373954027891159,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57391357421875,0.8934347033500671,0.2820274531841278,0.1977722942829132,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57403564453125,0.9103748202323914,0.2975353896617889,0.2825308740139007,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731811523437,0.8074744939804077,0.2058160752058029,0.9307647347450256,284.5743408203125,284.95001220703125,297.7892150878906,292.24615478515625,297.3558959960937,297.2295227050781,284.57733154296875,1.0,0.4438625276088714,0.0859236195683479,0.0859236195683479,1.0,1.0,-2.429746389389038,0.0116850351914763,2.4180614948272705,-0.537093460559845,0.886203408241272,0.886203408241272,0.0,75.73582458496094,81.0,42759.79296875,0.0,1132.872314453125,1.0,280.34149169921875,283.1554870605469,295.1825866699219,297.9131774902344,293.1499938964844,293.1499938964844,280.6499938964844,36684.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327885866165161,1.0,0.0,0.0,3.6262381076812735,3.626261949539185,8.774167099545593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.498046875,0.0,1511.9769287109375,1895.4371337890625,0.0,2774.419677734375,0.9004675149917603,1.0,0.0,3.0,1.0,0.0
12399900,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.8732795715332031,0.265039712190628,0.2391895204782486,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.9990000128746032,0.508041501045227,0.3761043548583984,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.8923413157463074,0.2827313244342804,0.19820137321949,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.9087821841239928,0.2979089617729187,0.282808393239975,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.8058622479438782,0.2058447152376175,0.9306020736694336,284.72930908203125,284.95001220703125,297.8134460449219,292.25262451171875,297.3658752441406,297.2352600097656,284.7421264648437,1.0,0.4447667598724365,0.0883686989545822,0.0883686989545822,1.0,1.0,-2.433203220367432,0.0137062631547451,2.419497013092041,-0.5358383655548096,0.8862126469612122,0.8862126469612122,0.0,76.27706909179688,81.0,41732.37109375,0.0,1139.0599365234375,1.0,280.59771728515625,283.3350524902344,295.1700744628906,297.787109375,293.1499938964844,293.1499938964844,280.6499938964844,36545.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823594331741333,1.0,0.0,0.0,3.616382837295532,3.6164066791534415,8.726540272618877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.53857421875,0.0,1500.1326904296875,1895.4371337890625,0.0,2688.900390625,0.8982146382331848,1.0,0.0,3.0,1.0,0.0
12399960,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.8721326589584351,0.2654843926429748,0.2395646721124649,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.9990000128746032,0.5102493762969971,0.3781655728816986,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.891572892665863,0.2836177051067352,0.1987879872322082,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.907526433467865,0.2984495162963867,0.283281147480011,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972717285156,0.8045414686203003,0.2060202211141586,0.931221604347229,284.7984313964844,284.95001220703125,297.8370361328125,292.2587280273437,297.3771667480469,297.2429504394531,284.80145263671875,1.0,0.4458941221237182,0.0907537266612052,0.0907537266612052,1.0,1.0,-2.4381449222564697,0.015969056636095,2.422175884246826,-0.5346718430519104,0.8859444260597229,0.8859444260597229,0.0,76.8501968383789,84.0,41625.51171875,0.0,1147.103759765625,1.0,280.6418151855469,283.3936767578125,295.2057800292969,297.8629150390625,293.1499938964844,293.1499938964844,280.95001220703125,36413.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195671439170837,1.0,0.0,0.0,3.6098437309265137,3.6098673343658447,8.695010365045164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.87255859375,0.0,1492.0062255859375,1895.4371337890625,0.0,2651.5595703125,0.8966243863105774,1.0,0.0,3.0,1.0,0.0
12400020,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8696644306182861,0.2665942907333374,0.2405186295509338,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.5149893164634705,0.3828857839107513,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8899097442626953,0.2856738865375519,0.20017671585083,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9048948287963868,0.2997992634773254,0.284498006105423,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8018649816513062,0.2066280245780944,0.9337108135223388,285.0210876464844,284.95001220703125,297.8822326660156,292.2698669433594,297.4006652832031,297.2601013183594,285.0240783691406,1.0,0.4487191438674927,0.0955237820744514,0.0955237820744514,1.0,1.0,-2.451079130172729,0.0214405357837677,2.429638624191284,-0.5320585370063782,0.888646125793457,0.888646125793457,0.0,78.22478485107422,87.0,40593.22265625,0.0,1167.7769775390625,1.0,280.94140625,283.6285705566406,295.2269897460937,297.8207397460937,293.1499938964844,293.1499938964844,281.25,36102.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084125518798828,1.0,0.0,0.0,3.6050429344177246,3.605066537857056,8.671898399370548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.43505859375,0.0,1484.482177734375,1895.4371337890625,0.0,2548.582275390625,0.8953362703323364,1.0,0.0,3.0,1.0,0.0
12400080,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8696644306182861,0.2665942907333374,0.2405186295509338,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.5149893164634705,0.3828857839107513,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8899097442626953,0.2856738865375519,0.20017671585083,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9048948287963868,0.2997992634773254,0.284498006105423,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8018649816513062,0.2066280245780944,0.9337108135223388,285.0210876464844,284.95001220703125,297.8822326660156,292.2698669433594,297.4006652832031,297.2601013183594,285.0240783691406,1.0,0.4487191438674927,0.0955237820744514,0.0955237820744514,1.0,1.0,-2.451079130172729,0.0214405357837677,2.429638624191284,-0.5320585370063782,0.888646125793457,0.888646125793457,0.0,78.22478485107422,87.0,40593.22265625,0.0,1167.7769775390625,1.0,280.94140625,283.6285705566406,295.2269897460937,297.8207397460937,293.1499938964844,293.1499938964844,281.25,36102.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084125518798828,1.0,0.0,0.0,3.6050429344177246,3.605066537857056,8.671898399370548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.43505859375,0.0,1484.482177734375,1895.4371337890625,0.0,2548.582275390625,0.8953362703323364,1.0,0.0,3.0,1.0,0.0
12400140,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410888671875,0.867046594619751,0.2679698765277862,0.241733968257904,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.9990000128746032,0.5200081467628479,0.3883014917373657,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.8880889415740967,0.2880318164825439,0.2017986178398132,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.9021748900413512,0.3014540076255798,0.2860313951969147,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.240478515625,0.7991562485694885,0.2075211405754089,0.9376162886619568,285.2416076660156,284.95001220703125,297.9246520996094,292.2796325683594,297.4244384765625,297.2784423828125,285.2444763183594,1.0,0.4522034823894501,0.1002938374876976,0.1002938374876976,1.0,1.0,-2.467525720596313,0.0283682402223348,2.439157485961914,-0.5287644267082214,0.8942763805389404,0.8942763805389404,0.0,79.87154388427734,90.0,39639.34765625,0.0,1193.929931640625,1.0,281.24139404296875,283.8601989746094,295.2429504394531,297.7789001464844,293.1499938964844,293.1499938964844,281.54998779296875,35777.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984397411346436,1.0,0.0,0.0,3.6124205589294434,3.6124441623687744,8.707428378329496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.6669921875,0.0,1490.1121826171875,1895.4371337890625,0.0,2457.16845703125,0.8967536091804504,1.0,0.0,3.0,1.0,0.0
12400200,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410888671875,0.867046594619751,0.2679698765277862,0.241733968257904,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24176025390625,0.9990000128746032,0.5200081467628479,0.3883014917373657,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.8880889415740967,0.2880318164825439,0.2017986178398132,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.9021748900413512,0.3014540076255798,0.2860313951969147,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.240478515625,0.7991562485694885,0.2075211405754089,0.9376162886619568,285.2416076660156,284.95001220703125,297.9246520996094,292.2796325683594,297.4244384765625,297.2784423828125,285.2444763183594,1.0,0.4522034823894501,0.1002938374876976,0.1002938374876976,1.0,1.0,-2.467525720596313,0.0283682402223348,2.439157485961914,-0.5287644267082214,0.8942763805389404,0.8942763805389404,0.0,79.87154388427734,90.0,39639.34765625,0.0,1193.929931640625,1.0,281.24139404296875,283.8601989746094,295.2429504394531,297.7789001464844,293.1499938964844,293.1499938964844,281.54998779296875,35777.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984397411346436,1.0,0.0,0.0,3.6124205589294434,3.6124441623687744,8.707428378329496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.6669921875,0.0,1490.1121826171875,1895.4371337890625,0.0,2457.16845703125,0.8967536091804504,1.0,0.0,3.0,1.0,0.0
12400260,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.864280104637146,0.2695613801479339,0.2431571632623672,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.9990000128746032,0.5251688957214355,0.3943521976470947,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.8861044049263,0.2906438708305359,0.2036082595586776,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.8993085026741028,0.3033508956432342,0.2878108322620392,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.7963689565658569,0.2086292207241058,0.942579448223114,285.458984375,284.95001220703125,297.96417236328125,292.2881164550781,297.447509765625,297.29669189453125,285.461669921875,1.0,0.4562271535396576,0.1048425212502479,0.1048425212502479,1.0,1.0,-2.486777782440185,0.0365601144731044,2.4502174854278564,-0.5248285531997681,0.9027856588363647,0.9027856588363647,0.0,81.76298522949219,93.0,38748.359375,0.0,1224.7982177734375,1.0,281.54150390625,284.0879821777344,295.2552795410156,297.7372741699219,293.1499938964844,293.1499938964844,281.25,35458.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891717553138733,1.0,0.0,0.0,3.631748914718628,3.631772518157959,8.800855653134931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.68359375,0.0,1508.9268798828125,1895.4371337890625,0.0,2372.865478515625,0.900848925113678,1.0,0.0,3.0,1.0,0.0
12400320,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.864280104637146,0.2695613801479339,0.2431571632623672,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.9990000128746032,0.5251688957214355,0.3943521976470947,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.8861044049263,0.2906438708305359,0.2036082595586776,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.8993085026741028,0.3033508956432342,0.2878108322620392,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.7963689565658569,0.2086292207241058,0.942579448223114,285.458984375,284.95001220703125,297.96417236328125,292.2881164550781,297.447509765625,297.29669189453125,285.461669921875,1.0,0.4562271535396576,0.1048425212502479,0.1048425212502479,1.0,1.0,-2.486777782440185,0.0365601144731044,2.4502174854278564,-0.5248285531997681,0.9027856588363647,0.9027856588363647,0.0,81.76298522949219,93.0,38748.359375,0.0,1224.7982177734375,1.0,281.54150390625,284.0879821777344,295.2552795410156,297.7372741699219,293.1499938964844,293.1499938964844,281.25,35458.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891717553138733,1.0,0.0,0.0,3.631748914718628,3.631772518157959,8.800855653134931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.68359375,0.0,1508.9268798828125,1895.4371337890625,0.0,2372.865478515625,0.900848925113678,1.0,0.0,3.0,1.0,0.0
12400380,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8590357899665833,0.2698836624622345,0.2439287453889846,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.9990000128746032,0.5287656784057617,0.4029549658298492,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.8816998600959778,0.292235404253006,0.2050363421440124,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.8940562605857849,0.3043007552623749,0.2891185581684112,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.7915011644363403,0.2090718746185302,0.9460907578468324,285.2894287109375,284.95001220703125,298.000732421875,292.2953796386719,297.4574890136719,297.29913330078125,285.2880249023437,1.0,0.4605542421340942,0.1093912124633789,0.1093912124633789,1.0,1.0,-2.505549669265747,0.0463238358497619,2.45922589302063,-0.5191492438316345,0.9059886932373048,0.9059886932373048,0.0,84.21464538574219,96.0,40134.0546875,0.0,1257.9019775390625,1.0,281.25787353515625,283.88836669921875,295.356201171875,297.99285888671875,293.1499938964844,293.1499938964844,280.95001220703125,35518.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059338927268982,1.0,0.0,0.0,3.6505653858184814,3.65058946609497,8.892289429240918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.779296875,0.0,1530.1976318359375,1895.4371337890625,0.0,2525.80029296875,0.9050641059875488,1.0,0.0,3.0,1.0,0.0
12400440,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8590357899665833,0.2698836624622345,0.2439287453889846,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.9990000128746032,0.5287656784057617,0.4029549658298492,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.8816998600959778,0.292235404253006,0.2050363421440124,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.8940562605857849,0.3043007552623749,0.2891185581684112,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.7915011644363403,0.2090718746185302,0.9460907578468324,285.2894287109375,284.95001220703125,298.000732421875,292.2953796386719,297.4574890136719,297.29913330078125,285.2880249023437,1.0,0.4605542421340942,0.1093912124633789,0.1093912124633789,1.0,1.0,-2.505549669265747,0.0463238358497619,2.45922589302063,-0.5191492438316345,0.9059886932373048,0.9059886932373048,0.0,84.21464538574219,96.0,40134.0546875,0.0,1257.9019775390625,1.0,281.25787353515625,283.88836669921875,295.356201171875,297.99285888671875,293.1499938964844,293.1499938964844,280.95001220703125,35518.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059338927268982,1.0,0.0,0.0,3.6505653858184814,3.65058946609497,8.892289429240918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.779296875,0.0,1530.1976318359375,1895.4371337890625,0.0,2525.80029296875,0.9050641059875488,1.0,0.0,3.0,1.0,0.0
12400500,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.8549049496650696,0.2695308625698089,0.2438137084245681,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.9990000128746032,0.529656171798706,0.408740758895874,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.8779933452606201,0.292584091424942,0.2054207772016525,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8899253606796265,0.3043305277824402,0.289339154958725,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.7876935601234436,0.2089381515979766,0.9462783932685852,285.1480712890625,284.95001220703125,298.017822265625,292.298583984375,297.45635986328125,297.2927551269531,285.1370849609375,1.0,0.462695300579071,0.111665554344654,0.111665554344654,1.0,1.0,-2.513317108154297,0.0517625771462917,2.461554527282715,-0.5153951048851013,0.905962347984314,0.905962347984314,0.0,85.72779083251953,96.0,41276.48828125,0.0,1273.86181640625,1.0,281.00128173828125,283.7176208496094,295.3933410644531,298.1615905761719,293.1499938964844,293.1499938964844,280.95001220703125,35609.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172404170036316,1.0,0.0,0.0,3.657759666442871,3.657783508300781,8.927371482059243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.416015625,0.0,1538.88916015625,1895.4371337890625,0.0,2630.02294921875,0.9066972136497498,1.0,0.0,3.0,1.0,0.0
12400560,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8500199317932129,0.2689290046691894,0.2434048652648925,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9990000128746032,0.5299497842788696,0.4153377711772918,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8735092878341675,0.2927045524120331,0.2056029140949249,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8850007057189941,0.3041184246540069,0.289282739162445,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7831367254257202,0.2085944414138794,0.9453923106193542,285.092041015625,284.95001220703125,298.0341186523437,292.3014831542969,297.4516296386719,297.28192138671875,285.09039306640625,1.0,0.4647740423679352,0.1137817725539207,0.1137817725539207,1.0,1.0,-2.519840240478516,0.0571806281805038,2.4626595973968506,-0.5113843679428101,0.906299352645874,0.906299352645874,0.0,87.39864349365234,99.0,41469.38671875,0.0,1289.0491943359375,1.0,280.95782470703125,283.6669616699219,295.37030029296875,298.1103210449219,293.1499938964844,293.1499938964844,280.6499938964844,35698.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823084831237793,1.0,0.0,0.0,3.6625406742095934,3.662564754486084,8.950724463829829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.1513671875,0.0,1544.9014892578125,1895.4371337890625,0.0,2684.171630859375,0.9078594446182252,1.0,0.0,3.0,1.0,0.0
12400620,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8397778272628784,0.2673820555210113,0.2422433644533157,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.529161274433136,0.4293983578681946,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8639692664146423,0.2926065921783447,0.2057066857814788,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8744974136352539,0.3032940030097961,0.2887584269046783,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7733042240142822,0.2075151354074478,0.9417478442192078,284.8917236328125,284.95001220703125,298.0643310546875,292.3065185546875,297.43585205078125,297.2527770996094,284.8900146484375,1.0,0.4687227606773376,0.1180142015218734,0.1180142015218734,1.0,1.0,-2.5304574966430664,0.0688564479351043,2.46160101890564,-0.5019987225532532,0.9039090275764464,0.9039090275764464,0.0,90.92979431152344,102.0,42699.7109375,0.0,1317.410400390625,1.0,280.6581115722656,283.4450378417969,295.36041259765625,298.1804504394531,293.1499938964844,293.1499938964844,280.3500061035156,35932.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365053534507751,1.0,0.0,0.0,3.6658620834350586,3.665886402130127,8.966966902335116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.23876953125,0.0,1550.3802490234375,1895.4371337890625,0.0,2809.082763671875,0.908757507801056,1.0,0.0,3.0,1.0,0.0
12400680,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8397778272628784,0.2673820555210113,0.2422433644533157,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.529161274433136,0.4293983578681946,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8639692664146423,0.2926065921783447,0.2057066857814788,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8744974136352539,0.3032940030097961,0.2887584269046783,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7733042240142822,0.2075151354074478,0.9417478442192078,284.8917236328125,284.95001220703125,298.0643310546875,292.3065185546875,297.43585205078125,297.2527770996094,284.8900146484375,1.0,0.4687227606773376,0.1180142015218734,0.1180142015218734,1.0,1.0,-2.5304574966430664,0.0688564479351043,2.46160101890564,-0.5019987225532532,0.9039090275764464,0.9039090275764464,0.0,90.92979431152344,102.0,42699.7109375,0.0,1317.410400390625,1.0,280.6581115722656,283.4450378417969,295.36041259765625,298.1804504394531,293.1499938964844,293.1499938964844,280.3500061035156,35932.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365053534507751,1.0,0.0,0.0,3.6658620834350586,3.665886402130127,8.966966902335116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.23876953125,0.0,1550.3802490234375,1895.4371337890625,0.0,2809.082763671875,0.908757507801056,1.0,0.0,3.0,1.0,0.0
12400740,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.829531192779541,0.2655367851257324,0.2407751828432083,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.9990000128746032,0.5268386006355286,0.4439047873020172,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.8543996214866638,0.2922101318836212,0.2055733799934387,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.8638920783996582,0.3020978271961212,0.2878416776657104,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.763238251209259,0.2060498297214508,0.9362061619758606,284.6907043457031,284.95001220703125,298.0911560058594,292.3105163574219,297.414306640625,297.2171630859375,284.6889953613281,1.0,0.4723489284515381,0.1222466379404068,0.1222466379404068,1.0,1.0,-2.538205146789551,0.081590749323368,2.4566144943237305,-0.4909288585186004,0.8988279700279236,0.8988279700279236,0.0,94.578369140625,105.0,43834.93359375,0.0,1342.86083984375,1.0,280.3581237792969,283.22412109375,295.35205078125,298.241943359375,293.1499938964844,293.1499938964844,280.6499938964844,36203.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472862243652344,1.0,0.0,0.0,3.659149885177612,3.6591742038726807,8.934159723139601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.751953125,0.0,1544.8970947265625,1895.4371337890625,0.0,2909.85986328125,0.9074388146400452,1.0,0.0,3.0,1.0,0.0
12400800,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.829531192779541,0.2655367851257324,0.2407751828432083,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.9990000128746032,0.5268386006355286,0.4439047873020172,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.8543996214866638,0.2922101318836212,0.2055733799934387,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69091796875,0.8638920783996582,0.3020978271961212,0.2878416776657104,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.763238251209259,0.2060498297214508,0.9362061619758606,284.6907043457031,284.95001220703125,298.0911560058594,292.3105163574219,297.414306640625,297.2171630859375,284.6889953613281,1.0,0.4723489284515381,0.1222466379404068,0.1222466379404068,1.0,1.0,-2.538205146789551,0.081590749323368,2.4566144943237305,-0.4909288585186004,0.8988279700279236,0.8988279700279236,0.0,94.578369140625,105.0,43834.93359375,0.0,1342.86083984375,1.0,280.3581237792969,283.22412109375,295.35205078125,298.241943359375,293.1499938964844,293.1499938964844,280.6499938964844,36203.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472862243652344,1.0,0.0,0.0,3.659149885177612,3.6591742038726807,8.934159723139601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.751953125,0.0,1544.8970947265625,1895.4371337890625,0.0,2909.85986328125,0.9074388146400452,1.0,0.0,3.0,1.0,0.0
12400860,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8215399384498596,0.2649534344673157,0.2399532347917556,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.5251504182815552,0.4563738703727722,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8471745848655701,0.292899489402771,0.205858364701271,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8555788397789001,0.3018229305744171,0.2873616218566894,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7551385760307312,0.2051728814840316,0.9317212104797364,284.8769226074219,284.95001220703125,298.1145324707031,292.3135681152344,297.40203857421875,297.1943359375,284.879150390625,1.0,0.4757956862449646,0.1261845976114273,0.1261845976114273,1.0,1.0,-2.546572208404541,0.0944757834076881,2.4520962238311768,-0.4799283444881439,0.8993028402328491,0.8993028402328491,0.0,97.85920715332033,93.0,42697.81640625,0.0,1367.6591796875,1.0,280.6420593261719,283.43133544921875,295.2698059082031,298.0181884765625,293.1499938964844,293.1499938964844,280.95001220703125,36107.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341677188873291,1.0,0.0,0.0,3.654150485992432,3.654174566268921,8.909763096198731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.6708984375,0.0,1538.5999755859375,1895.4371337890625,0.0,2787.2763671875,0.9062911868095398,1.0,0.0,3.0,1.0,0.0
12400920,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8215399384498596,0.2649534344673157,0.2399532347917556,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.5251504182815552,0.4563738703727722,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8471745848655701,0.292899489402771,0.205858364701271,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8555788397789001,0.3018229305744171,0.2873616218566894,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7551385760307312,0.2051728814840316,0.9317212104797364,284.8769226074219,284.95001220703125,298.1145324707031,292.3135681152344,297.40203857421875,297.1943359375,284.879150390625,1.0,0.4757956862449646,0.1261845976114273,0.1261845976114273,1.0,1.0,-2.546572208404541,0.0944757834076881,2.4520962238311768,-0.4799283444881439,0.8993028402328491,0.8993028402328491,0.0,97.85920715332033,93.0,42697.81640625,0.0,1367.6591796875,1.0,280.6420593261719,283.43133544921875,295.2698059082031,298.0181884765625,293.1499938964844,293.1499938964844,280.95001220703125,36107.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341677188873291,1.0,0.0,0.0,3.654150485992432,3.654174566268921,8.909763096198731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.6708984375,0.0,1538.5999755859375,1895.4371337890625,0.0,2787.2763671875,0.9062911868095398,1.0,0.0,3.0,1.0,0.0
12400980,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.824380099773407,0.2655607759952545,0.2402519285678863,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9990000128746032,0.5261602997779846,0.4519102573394775,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8512792587280273,0.2947144508361816,0.2069324254989624,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8588193655014038,0.3026122450828552,0.2878550887107849,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.757225751876831,0.2051166445016861,0.9304587841033936,285.0748596191406,284.95001220703125,298.1343078613281,292.31573486328125,297.40679931640625,297.19464111328125,285.0760803222656,1.0,0.4738326072692871,0.130122572183609,0.130122572183609,1.0,1.0,-2.541954278945923,0.107054203748703,2.434900045394897,-0.4660662412643432,0.9025899767875672,0.9025899767875672,0.0,96.6357421875,81.0,41432.02734375,0.0,1356.3736572265625,1.0,280.9418029785156,283.6473999023437,295.2600402832031,297.9167785644531,293.1499938964844,293.1499938964844,280.6499938964844,35908.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197892904281616,1.0,0.0,0.0,3.656874656677246,3.656898736953736,8.923052519094199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.0537109375,0.0,1540.142822265625,1895.4371337890625,0.0,2653.617431640625,0.9067705273628236,1.0,0.0,3.0,1.0,0.0
12401040,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.824380099773407,0.2655607759952545,0.2402519285678863,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9990000128746032,0.5261602997779846,0.4519102573394775,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8512792587280273,0.2947144508361816,0.2069324254989624,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8588193655014038,0.3026122450828552,0.2878550887107849,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.757225751876831,0.2051166445016861,0.9304587841033936,285.0748596191406,284.95001220703125,298.1343078613281,292.31573486328125,297.40679931640625,297.19464111328125,285.0760803222656,1.0,0.4738326072692871,0.130122572183609,0.130122572183609,1.0,1.0,-2.541954278945923,0.107054203748703,2.434900045394897,-0.4660662412643432,0.9025899767875672,0.9025899767875672,0.0,96.6357421875,81.0,41432.02734375,0.0,1356.3736572265625,1.0,280.9418029785156,283.6473999023437,295.2600402832031,297.9167785644531,293.1499938964844,293.1499938964844,280.6499938964844,35908.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197892904281616,1.0,0.0,0.0,3.656874656677246,3.656898736953736,8.923052519094199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.0537109375,0.0,1540.142822265625,1895.4371337890625,0.0,2653.617431640625,0.9067705273628236,1.0,0.0,3.0,1.0,0.0
