time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401100,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8285161852836609,0.2656213045120239,0.2404456585645675,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9990000128746032,0.5276223421096802,0.4450479745864868,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8563181757926941,0.2954550087451935,0.2075252085924148,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8635022640228271,0.3028821349143982,0.2881908416748047,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.760989248752594,0.2050539404153823,0.9302765727043152,284.94049072265625,284.95001220703125,298.1428527832031,292.3165283203125,297.41265869140625,297.19976806640625,284.9290771484375,1.0,0.4714264571666717,0.1320915520191192,0.1320915520191192,1.0,1.0,-2.5348455905914307,0.1130736023187637,2.421772003173828,-0.4583736360073089,0.90126770734787,0.90126770734787,0.0,94.75973510742188,81.0,42345.9375,0.0,1339.197998046875,1.0,280.6986694335937,283.4849853515625,295.3426818847656,298.14794921875,293.1499938964844,293.1499938964844,280.6499938964844,35969.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266813158988953,1.0,0.0,0.0,3.657715559005737,3.6577396392822266,8.927156045501761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.73193359375,0.0,1541.5440673828125,1895.4371337890625,0.0,2717.573974609375,0.9069402813911438,1.0,0.0,3.0,1.0,0.0
12401160,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8330520391464233,0.2652508914470672,0.2401979565620422,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.5293408036231995,0.436851292848587,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8619914054870605,0.295835018157959,0.2078349739313125,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8688634634017944,0.3028137385845184,0.288182646036148,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7653594613075256,0.2047716379165649,0.9290581345558168,284.8749389648437,284.95001220703125,298.1504211425781,292.3171081542969,297.41766357421875,297.2040100097656,284.87188720703125,1.0,0.4681680500507355,0.1339407712221145,0.1339407712221145,1.0,1.0,-2.5236053466796875,0.118362158536911,2.405243158340454,-0.4504911601543426,0.9000669717788696,0.9000669717788696,0.0,92.46086120605467,84.0,42316.80859375,0.0,1315.1207275390625,1.0,280.65740966796875,283.4281311035156,295.35015869140625,298.1314392089844,293.1499938964844,293.1499938964844,280.3500061035156,36056.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307439684867859,1.0,0.0,0.0,3.655879497528076,3.655903577804565,8.918196954255109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.150390625,0.0,1540.143310546875,1895.4371337890625,0.0,2755.372314453125,0.9066162109375,1.0,0.0,3.0,1.0,0.0
12401220,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.8357725739479065,0.2638730108737945,0.2390896677970886,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.9990000128746032,0.532744824886322,0.4303160607814789,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.8666301965713501,0.2960427403450012,0.2080591320991516,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6569519042969,0.8727086782455444,0.3020937442779541,0.2876255810260772,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.7681263089179993,0.2038209736347198,0.9251016974449158,284.6566772460937,284.95001220703125,298.1627197265625,292.3177185058594,297.4250793457031,297.2099304199219,284.6542663574219,1.0,0.4651200473308563,0.1376392245292663,0.1376392245292663,1.0,1.0,-2.509255170822144,0.129450723528862,2.3798046112060547,-0.4363518357276916,0.8944052457809448,0.8944052457809448,0.0,90.47029876708984,87.0,43220.6640625,0.0,1288.6964111328125,1.0,280.35821533203125,283.1955261230469,295.35943603515625,298.2138671875,293.1499938964844,293.1499938964844,280.6499938964844,36308.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423293232917786,1.0,0.0,0.0,3.645272254943848,3.645296335220337,8.866521170602937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.86474609375,0.0,1530.2196044921875,1895.4371337890625,0.0,2863.485595703125,0.904410719871521,1.0,0.0,3.0,1.0,0.0
12401280,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.8357725739479065,0.2638730108737945,0.2390896677970886,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.9990000128746032,0.532744824886322,0.4303160607814789,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.8666301965713501,0.2960427403450012,0.2080591320991516,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6569519042969,0.8727086782455444,0.3020937442779541,0.2876255810260772,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.7681263089179993,0.2038209736347198,0.9251016974449158,284.6566772460937,284.95001220703125,298.1627197265625,292.3177185058594,297.4250793457031,297.2099304199219,284.6542663574219,1.0,0.4651200473308563,0.1376392245292663,0.1376392245292663,1.0,1.0,-2.509255170822144,0.129450723528862,2.3798046112060547,-0.4363518357276916,0.8944052457809448,0.8944052457809448,0.0,90.47029876708984,87.0,43220.6640625,0.0,1288.6964111328125,1.0,280.35821533203125,283.1955261230469,295.35943603515625,298.2138671875,293.1499938964844,293.1499938964844,280.6499938964844,36308.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423293232917786,1.0,0.0,0.0,3.645272254943848,3.645296335220337,8.866521170602937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.86474609375,0.0,1530.2196044921875,1895.4371337890625,0.0,2863.485595703125,0.904410719871521,1.0,0.0,3.0,1.0,0.0
12401340,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8361775875091553,0.2634885013103485,0.2383600920438766,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.5365301966667175,0.4283389449119568,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.8686336278915405,0.2971149981021881,0.2085384279489517,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.8736982941627502,0.3020429313182831,0.2872674763202667,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.7683982253074646,0.2033276557922363,0.921824872493744,284.83331298828125,284.95001220703125,298.17108154296875,292.3176574707031,297.436279296875,297.2217712402344,284.835205078125,1.0,0.4637783467769623,0.1413376778364181,0.1413376778364181,1.0,1.0,-2.502203226089477,0.1409661769866943,2.361237049102783,-0.4233696162700653,0.8942240476608276,0.8942240476608276,0.0,89.7837142944336,90.0,41957.93359375,0.0,1277.023681640625,1.0,280.6419372558594,283.3962707519531,295.27203369140625,297.97930908203125,293.1499938964844,293.1499938964844,280.95001220703125,36200.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289152383804321,1.0,0.0,0.0,3.636784553527832,3.636808395385742,8.825278996482666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.705078125,0.0,1520.0120849609375,1895.4371337890625,0.0,2738.349609375,0.9024744033813475,1.0,0.0,3.0,1.0,0.0
12401400,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8361775875091553,0.2634885013103485,0.2383600920438766,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.5365301966667175,0.4283389449119568,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.8686336278915405,0.2971149981021881,0.2085384279489517,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.8736982941627502,0.3020429313182831,0.2872674763202667,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.7683982253074646,0.2033276557922363,0.921824872493744,284.83331298828125,284.95001220703125,298.17108154296875,292.3176574707031,297.436279296875,297.2217712402344,284.835205078125,1.0,0.4637783467769623,0.1413376778364181,0.1413376778364181,1.0,1.0,-2.502203226089477,0.1409661769866943,2.361237049102783,-0.4233696162700653,0.8942240476608276,0.8942240476608276,0.0,89.7837142944336,90.0,41957.93359375,0.0,1277.023681640625,1.0,280.6419372558594,283.3962707519531,295.27203369140625,297.97930908203125,293.1499938964844,293.1499938964844,280.95001220703125,36200.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289152383804321,1.0,0.0,0.0,3.636784553527832,3.636808395385742,8.825278996482666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.705078125,0.0,1520.0120849609375,1895.4371337890625,0.0,2738.349609375,0.9024744033813475,1.0,0.0,3.0,1.0,0.0
12401460,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8374077677726746,0.2642593085765838,0.2388316988945007,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.5413203239440918,0.4271764755249023,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8712980151176453,0.2992830872535705,0.2098786830902099,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8752076625823975,0.3030034899711609,0.2879547774791717,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7692206501960754,0.203611820936203,0.9222607016563416,285.0398254394531,284.95001220703125,298.1754150390625,292.3169860839844,297.4542236328125,297.2435913085937,285.0420837402344,1.0,0.4639979004859924,0.1449648290872573,0.1449648290872573,1.0,1.0,-2.5043258666992188,0.1528617590665817,2.351464033126831,-0.4120388329029083,0.8970669507980347,0.8970669507980347,0.0,89.58598327636719,93.0,40804.28515625,0.0,1278.7247314453125,1.0,280.941650390625,283.6199645996094,295.25885009765625,297.8744812011719,293.1499938964844,293.1499938964844,281.25,35980.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139176368713379,1.0,0.0,0.0,3.636658191680908,3.6366820335388175,8.824666224427347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.298828125,0.0,1518.2327880859375,1895.4371337890625,0.0,2599.316162109375,0.9023032188415528,1.0,0.0,3.0,1.0,0.0
12401520,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8374077677726746,0.2642593085765838,0.2388316988945007,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.5413203239440918,0.4271764755249023,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8712980151176453,0.2992830872535705,0.2098786830902099,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8752076625823975,0.3030034899711609,0.2879547774791717,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7692206501960754,0.203611820936203,0.9222607016563416,285.0398254394531,284.95001220703125,298.1754150390625,292.3169860839844,297.4542236328125,297.2435913085937,285.0420837402344,1.0,0.4639979004859924,0.1449648290872573,0.1449648290872573,1.0,1.0,-2.5043258666992188,0.1528617590665817,2.351464033126831,-0.4120388329029083,0.8970669507980347,0.8970669507980347,0.0,89.58598327636719,93.0,40804.28515625,0.0,1278.7247314453125,1.0,280.941650390625,283.6199645996094,295.25885009765625,297.8744812011719,293.1499938964844,293.1499938964844,281.25,35980.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139176368713379,1.0,0.0,0.0,3.636658191680908,3.6366820335388175,8.824666224427347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.298828125,0.0,1518.2327880859375,1895.4371337890625,0.0,2599.316162109375,0.9023032188415528,1.0,0.0,3.0,1.0,0.0
12401580,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.8384793400764465,0.2655950486660003,0.2399225831031799,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.9990000128746032,0.546680748462677,0.4273823201656341,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.8737208843231201,0.3020562827587127,0.2117171436548233,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.876446545124054,0.304561048746109,0.2892996370792389,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.7699478268623352,0.2044042497873306,0.925305187702179,285.2506103515625,284.95001220703125,298.1755676269531,292.3157653808594,297.4742126464844,297.269287109375,285.2530212402344,1.0,0.4655143618583679,0.1485919803380966,0.1485919803380966,1.0,1.0,-2.513360977172852,0.165105327963829,2.3482556343078613,-0.4018849730491638,0.9027529358863832,0.9027529358863832,0.0,89.92855072021484,96.0,39775.80078125,0.0,1291.264892578125,1.0,281.24169921875,283.84539794921875,295.26708984375,297.81451416015625,293.1499938964844,293.1499938964844,280.95001220703125,35716.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013853430747986,1.0,0.0,0.0,3.646374464035034,3.646398305892944,8.871883210304077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.51953125,0.0,1527.0213623046875,1895.4371337890625,0.0,2484.09765625,0.9042966365814208,1.0,0.0,3.0,1.0,0.0
12401640,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.8384793400764465,0.2655950486660003,0.2399225831031799,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.9990000128746032,0.546680748462677,0.4273823201656341,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.8737208843231201,0.3020562827587127,0.2117171436548233,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.876446545124054,0.304561048746109,0.2892996370792389,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.7699478268623352,0.2044042497873306,0.925305187702179,285.2506103515625,284.95001220703125,298.1755676269531,292.3157653808594,297.4742126464844,297.269287109375,285.2530212402344,1.0,0.4655143618583679,0.1485919803380966,0.1485919803380966,1.0,1.0,-2.513360977172852,0.165105327963829,2.3482556343078613,-0.4018849730491638,0.9027529358863832,0.9027529358863832,0.0,89.92855072021484,96.0,39775.80078125,0.0,1291.264892578125,1.0,281.24169921875,283.84539794921875,295.26708984375,297.81451416015625,293.1499938964844,293.1499938964844,280.95001220703125,35716.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013853430747986,1.0,0.0,0.0,3.646374464035034,3.646398305892944,8.871883210304077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.51953125,0.0,1527.0213623046875,1895.4371337890625,0.0,2484.09765625,0.9042966365814208,1.0,0.0,3.0,1.0,0.0
12401700,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.8384264707565308,0.2659368216991424,0.2404555529356002,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.9990000128746032,0.5489527583122253,0.4284177720546722,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.8743121027946472,0.3031928539276123,0.2126555442810058,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.8764609098434448,0.3051337301731109,0.2900146245956421,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.7698312401771545,0.2046877294778823,0.9271291494369508,285.129150390625,284.95001220703125,298.174072265625,292.3149719238281,297.48004150390625,297.2773742675781,285.1189270019531,1.0,0.466658741235733,0.1504055708646774,0.1504055708646774,1.0,1.0,-2.519423723220825,0.171218454837799,2.348205327987671,-0.3971287906169891,0.9028160572052002,0.9028160572052002,0.0,90.36581420898438,96.0,40872.328125,0.0,1300.6248779296875,1.0,280.998779296875,283.692138671875,295.3545837402344,298.0606384277344,293.1499938964844,293.1499938964844,280.95001220703125,35748.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099636435508728,1.0,0.0,0.0,3.6515181064605713,3.6515419483184814,8.896930694390903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.1611328125,0.0,1532.97509765625,1895.4371337890625,0.0,2562.8583984375,0.9054090976715088,1.0,0.0,3.0,1.0,0.0
12401760,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8369220495223999,0.2658227384090423,0.2405422180891037,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9990000128746032,0.5505375862121582,0.4310331642627716,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8734131455421448,0.3039404153823852,0.2133029401302337,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8750254511833191,0.3053381741046905,0.2903757393360138,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7684569954872131,0.2047078609466552,0.9278350472450256,285.07763671875,284.95001220703125,298.1714782714844,292.31402587890625,297.48028564453125,297.2784729003906,285.07623291015625,1.0,0.4679375290870666,0.1521007269620895,0.1521007269620895,1.0,1.0,-2.524731159210205,0.1767722815275192,2.347959041595459,-0.392752081155777,0.903105616569519,0.903105616569519,0.0,91.14301300048828,99.0,41062.31640625,0.0,1310.5478515625,1.0,280.9574584960937,283.64556884765625,295.3641662597656,298.05975341796875,293.1499938964844,293.1499938964844,280.6499938964844,35805.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159353733062744,1.0,0.0,0.0,3.654536008834839,3.654559850692749,8.911642339626269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.4228515625,0.0,1536.7667236328125,1895.4371337890625,0.0,2617.955810546875,0.9061503410339355,1.0,0.0,3.0,1.0,0.0
12401820,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8313674926757812,0.2648688852787018,0.2399675995111465,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.5519509315490723,0.4392796456813812,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8689452409744263,0.3047896325588226,0.2140940278768539,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.86948561668396,0.3050646781921386,0.2904040217399597,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7633189558982849,0.204202264547348,0.9267471432685852,284.8808898925781,284.95001220703125,298.1629943847656,292.3118591308594,297.46929931640625,297.266845703125,284.8792724609375,1.0,0.4707239866256714,0.1554910540580749,0.1554910540580749,1.0,1.0,-2.533628463745117,0.1871275901794433,2.346500873565674,-0.3843827247619629,0.900597870349884,0.900597870349884,0.0,93.35759735107422,102.0,42307.51953125,0.0,1331.199462890625,1.0,280.6581726074219,283.4273986816406,295.3730773925781,298.166748046875,293.1499938964844,293.1499938964844,280.3500061035156,36002.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315973877906799,1.0,0.0,0.0,3.6552326679229736,3.655256748199463,8.915041007639957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.34033203125,0.0,1539.013427734375,1895.4371337890625,0.0,2763.320556640625,0.9064314961433412,1.0,0.0,3.0,1.0,0.0
12401880,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8313674926757812,0.2648688852787018,0.2399675995111465,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.5519509315490723,0.4392796456813812,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8689452409744263,0.3047896325588226,0.2140940278768539,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.86948561668396,0.3050646781921386,0.2904040217399597,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7633189558982849,0.204202264547348,0.9267471432685852,284.8808898925781,284.95001220703125,298.1629943847656,292.3118591308594,297.46929931640625,297.266845703125,284.8792724609375,1.0,0.4707239866256714,0.1554910540580749,0.1554910540580749,1.0,1.0,-2.533628463745117,0.1871275901794433,2.346500873565674,-0.3843827247619629,0.900597870349884,0.900597870349884,0.0,93.35759735107422,102.0,42307.51953125,0.0,1331.199462890625,1.0,280.6581726074219,283.4273986816406,295.3730773925781,298.166748046875,293.1499938964844,293.1499938964844,280.3500061035156,36002.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315973877906799,1.0,0.0,0.0,3.6552326679229736,3.655256748199463,8.915041007639957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.34033203125,0.0,1539.013427734375,1895.4371337890625,0.0,2763.320556640625,0.9064314961433412,1.0,0.0,3.0,1.0,0.0
12401940,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.8239665031433105,0.2633809745311737,0.2388268113136291,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.9990000128746032,0.551360011100769,0.4499547183513641,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.8625380992889404,0.3051338195800781,0.2144794911146164,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.8619706034660339,0.3042038083076477,0.2898110151290893,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.7563381791114807,0.2031649351119995,0.9231085181236268,284.6823425292969,284.95001220703125,298.1499938964844,292.3092956542969,297.447509765625,297.2425231933594,284.6807556152344,1.0,0.4736106097698211,0.1588813811540603,0.1588813811540603,1.0,1.0,-2.540464162826538,0.1964135318994522,2.344050645828247,-0.3766382336616516,0.8954242467880249,0.8954242467880249,0.0,96.12287902832033,105.0,43463.5625,0.0,1351.7574462890625,1.0,280.35821533203125,283.2095642089844,295.3585205078125,298.2276611328125,293.1499938964844,293.1499938964844,280.6499938964844,36252.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440809845924377,1.0,0.0,0.0,3.6466739177703857,3.646697998046875,8.873341243997857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.724609375,0.0,1531.356201171875,1895.4371337890625,0.0,2879.866455078125,0.9046854972839355,1.0,0.0,3.0,1.0,0.0
12402000,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.8239665031433105,0.2633809745311737,0.2388268113136291,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68218994140625,0.9990000128746032,0.551360011100769,0.4499547183513641,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.8625380992889404,0.3051338195800781,0.2144794911146164,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.8619706034660339,0.3042038083076477,0.2898110151290893,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831359863281,0.7563381791114807,0.2031649351119995,0.9231085181236268,284.6823425292969,284.95001220703125,298.1499938964844,292.3092956542969,297.447509765625,297.2425231933594,284.6807556152344,1.0,0.4736106097698211,0.1588813811540603,0.1588813811540603,1.0,1.0,-2.540464162826538,0.1964135318994522,2.344050645828247,-0.3766382336616516,0.8954242467880249,0.8954242467880249,0.0,96.12287902832033,105.0,43463.5625,0.0,1351.7574462890625,1.0,280.35821533203125,283.2095642089844,295.3585205078125,298.2276611328125,293.1499938964844,293.1499938964844,280.6499938964844,36252.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440809845924377,1.0,0.0,0.0,3.6466739177703857,3.646697998046875,8.873341243997857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.724609375,0.0,1531.356201171875,1895.4371337890625,0.0,2879.866455078125,0.9046854972839355,1.0,0.0,3.0,1.0,0.0
12402060,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8265098929405212,0.2671934366226196,0.2410758733749389,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.5564448237419128,0.449711412191391,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8667086362838745,0.3107866644859314,0.217495858669281,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8649460673332214,0.3085455596446991,0.292678564786911,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7598292231559753,0.2072460204362869,0.9356796145439148,284.8929138183594,284.95001220703125,298.13433837890625,292.3062438964844,297.4678649902344,297.2728881835937,284.8966369628906,1.0,0.4774903357028961,0.1622345596551895,0.1622345596551895,1.0,1.0,-2.5650250911712646,0.207168161869049,2.357856750488281,-0.3716842532157898,0.8962236046791077,0.8962236046791077,0.0,96.87224578857422,108.0,42631.73046875,0.0,1386.4722900390625,1.0,280.6426696777344,283.4363708496094,295.26837158203125,298.0069580078125,293.1499938964844,293.1499938964844,280.95001220703125,36120.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321092128753662,1.0,0.0,0.0,3.640923976898194,3.6409480571746826,8.845380534694414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.67578125,0.0,1523.99462890625,1895.4371337890625,0.0,2768.08935546875,0.9033493995666504,1.0,0.0,3.0,1.0,0.0
12402120,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8265098929405212,0.2671934366226196,0.2410758733749389,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.5564448237419128,0.449711412191391,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8667086362838745,0.3107866644859314,0.217495858669281,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8649460673332214,0.3085455596446991,0.292678564786911,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7598292231559753,0.2072460204362869,0.9356796145439148,284.8929138183594,284.95001220703125,298.13433837890625,292.3062438964844,297.4678649902344,297.2728881835937,284.8966369628906,1.0,0.4774903357028961,0.1622345596551895,0.1622345596551895,1.0,1.0,-2.5650250911712646,0.207168161869049,2.357856750488281,-0.3716842532157898,0.8962236046791077,0.8962236046791077,0.0,96.87224578857422,108.0,42631.73046875,0.0,1386.4722900390625,1.0,280.6426696777344,283.4363708496094,295.26837158203125,298.0069580078125,293.1499938964844,293.1499938964844,280.95001220703125,36120.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321092128753662,1.0,0.0,0.0,3.640923976898194,3.6409480571746826,8.845380534694414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.67578125,0.0,1523.99462890625,1895.4371337890625,0.0,2768.08935546875,0.9033493995666504,1.0,0.0,3.0,1.0,0.0
12402180,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.8294159173965454,0.2702514827251434,0.243941381573677,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.9990000128746032,0.5628407001495361,0.4499432742595672,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8713046312332153,0.3158042728900909,0.2210693657398224,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8683161735534668,0.3122183084487915,0.2962613403797149,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7638530731201172,0.2105587720870971,0.9512479901313782,285.130859375,284.95001220703125,298.11798095703125,292.30255126953125,297.490234375,297.3065795898437,285.1343994140625,1.0,0.4824171960353851,0.1655877530574798,0.1655877530574798,1.0,1.0,-2.596050977706909,0.217959776520729,2.378091096878052,-0.367868959903717,0.900505542755127,0.900505542755127,0.0,97.97457885742188,111.0,41862.82421875,0.0,1431.865234375,1.0,280.9417419433594,283.6820068359375,295.2595520019531,297.93145751953125,293.1499938964844,293.1499938964844,280.6499938964844,35865.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202347755432129,1.0,0.0,0.0,3.644999504089356,3.6450233459472656,8.865193876772537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.97607421875,0.0,1526.6103515625,1895.4371337890625,0.0,2657.74462890625,0.9040932655334472,1.0,0.0,3.0,1.0,0.0
12402240,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.8294159173965454,0.2702514827251434,0.243941381573677,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.9990000128746032,0.5628407001495361,0.4499432742595672,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8713046312332153,0.3158042728900909,0.2210693657398224,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8683161735534668,0.3122183084487915,0.2962613403797149,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7638530731201172,0.2105587720870971,0.9512479901313782,285.130859375,284.95001220703125,298.11798095703125,292.30255126953125,297.490234375,297.3065795898437,285.1343994140625,1.0,0.4824171960353851,0.1655877530574798,0.1655877530574798,1.0,1.0,-2.596050977706909,0.217959776520729,2.378091096878052,-0.367868959903717,0.900505542755127,0.900505542755127,0.0,97.97457885742188,111.0,41862.82421875,0.0,1431.865234375,1.0,280.9417419433594,283.6820068359375,295.2595520019531,297.93145751953125,293.1499938964844,293.1499938964844,280.6499938964844,35865.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202347755432129,1.0,0.0,0.0,3.644999504089356,3.6450233459472656,8.865193876772537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.97607421875,0.0,1526.6103515625,1895.4371337890625,0.0,2657.74462890625,0.9040932655334472,1.0,0.0,3.0,1.0,0.0
12402300,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8296493887901306,0.271213561296463,0.2450958341360092,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5655689835548401,0.4516632854938507,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8722988367080688,0.3178054392337799,0.2226674258708953,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8687142729759216,0.3135822415351867,0.2978011667728424,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7646293640136719,0.2118029743432998,0.9578083753585817,285.02130126953125,284.95001220703125,298.10955810546875,292.30047607421875,297.4964294433594,297.3172302246094,285.0127868652344,1.0,0.4850782752037048,0.1672643423080444,0.1672643423080444,1.0,1.0,-2.6111602783203125,0.2229528427124023,2.38820743560791,-0.3662493228912353,0.8999663591384888,0.8999663591384888,0.0,98.90438079833984,111.0,43079.75,0.0,1456.0731201171875,1.0,280.6988525390625,283.53857421875,295.3429260253906,298.180419921875,293.1499938964844,293.1499938964844,280.6499938964844,35896.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289397954940796,1.0,0.0,0.0,3.647392749786377,3.647416830062866,8.876839387994551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.58642578125,0.0,1529.494384765625,1895.4371337890625,0.0,2738.57861328125,0.9045900106430054,1.0,0.0,3.0,1.0,0.0
12402360,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.828325629234314,0.2716350555419922,0.2457066178321838,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.5675053000450134,0.45512256026268,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8716568350791931,0.319308876991272,0.2238828241825103,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8675311803817749,0.3144674897193908,0.298862487077713,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7639445066452026,0.2126463502645492,0.9625447392463684,284.98175048828125,284.95001220703125,298.1009521484375,292.2982482910156,297.49658203125,297.3199768066406,284.9814147949219,1.0,0.4877429008483886,0.1688465476036071,0.1688465476036071,1.0,1.0,-2.6244804859161377,0.2275274693965912,2.3969531059265137,-0.3646412491798401,0.8997377753257751,0.8997377753257751,0.0,100.20001983642578,114.0,43368.2890625,0.0,1479.7520751953125,1.0,280.6575012207031,283.50054931640625,295.35113525390625,298.18341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35947.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351643681526184,1.0,0.0,0.0,3.647794008255005,3.647818088531494,8.878792527866608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.06884765625,0.0,1530.326171875,1895.4371337890625,0.0,2796.571044921875,0.9047427773475648,1.0,0.0,3.0,1.0,0.0
12402420,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.8252387642860413,0.2729162573814392,0.246720477938652,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.9990000128746032,0.5709232091903687,0.4625264406204223,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.8697169423103333,0.3225027918815613,0.2260215133428573,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8645301461219788,0.3163566589355469,0.3005837500095367,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.7617460489273071,0.2142184823751449,0.9697277545928956,285.1802062988281,284.95001220703125,298.0846862792969,292.2938232421875,297.4976806640625,297.3261108398437,285.1836853027344,1.0,0.4926553964614868,0.1717617511749267,0.1717617511749267,1.0,1.0,-2.6478633880615234,0.235935553908348,2.4119277000427246,-0.3615323305130005,0.9041435122489928,0.9041435122489928,0.0,102.82028198242188,114.0,42517.4375,0.0,1523.4117431640625,1.0,280.9393615722656,283.7145080566406,295.2767333984375,298.0048217773437,293.1499938964844,293.1499938964844,280.95001220703125,35763.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286195993423462,1.0,0.0,0.0,3.655069351196289,3.655093193054199,8.914244062907528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.78955078125,0.0,1537.04443359375,1895.4371337890625,0.0,2735.599365234375,0.9062718749046326,1.0,0.0,3.0,1.0,0.0
12402480,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.8250449895858765,0.2730471193790436,0.246843159198761,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.9990000128746032,0.5712133646011353,0.4631061255931854,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.8696189522743225,0.3227949738502502,0.2262288182973861,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.8643347024917603,0.3165333271026611,0.3007557988166809,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.7616022825241089,0.2143576741218567,0.9703885912895204,285.1853332519531,284.95001220703125,298.0832824707031,292.2934265136719,297.4978332519531,297.32672119140625,285.1882629394531,1.0,0.4930814206600189,0.1720109581947326,0.1720109581947326,1.0,1.0,-2.6499574184417725,0.2366788238286972,2.413278579711914,-0.3612628579139709,0.904457688331604,0.904457688331604,0.0,103.03610229492188,117.0,42536.90234375,0.0,1527.2708740234375,1.0,280.9418640136719,283.71856689453125,295.27838134765625,298.01080322265625,293.1499938964844,293.1499938964844,280.6499938964844,35753.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285818099975586,1.0,0.0,0.0,3.6559576988220215,3.655981540679932,8.918577805161476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.7998046875,0.0,1537.957763671875,1895.4371337890625,0.0,2735.24755859375,0.9064608812332152,1.0,0.0,3.0,1.0,0.0
12402540,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8212184906005859,0.2737248837947845,0.2478515952825546,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.5734550952911377,0.471986711025238,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8669707179069519,0.3256097733974457,0.2284757494926452,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.860543966293335,0.3179772794246673,0.3024808764457702,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7585494518280029,0.2154988497495651,0.9769966006278992,285.0273742675781,284.95001220703125,298.0650329589844,292.2880554199219,297.4896545410156,297.3216247558594,285.02667236328125,1.0,0.498425155878067,0.1751753836870193,0.1751753836870193,1.0,1.0,-2.67455792427063,0.245946004986763,2.4286117553710938,-0.3575144410133362,0.904227077960968,0.904227077960968,0.0,106.11295318603516,120.0,43994.33984375,0.0,1575.488037109375,1.0,280.6577453613281,283.531005859375,295.3394470214844,298.2164611816406,293.1499938964844,293.1499938964844,280.3500061035156,35855.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426333665847778,1.0,0.0,0.0,3.662168979644776,3.6621930599212646,8.948908316597226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.82177734375,0.0,1545.6668701171875,1895.4371337890625,0.0,2866.328369140625,0.9078918695449828,1.0,0.0,3.0,1.0,0.0
12402600,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8212184906005859,0.2737248837947845,0.2478515952825546,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.5734550952911377,0.471986711025238,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8669707179069519,0.3256097733974457,0.2284757494926452,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.860543966293335,0.3179772794246673,0.3024808764457702,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7585494518280029,0.2154988497495651,0.9769966006278992,285.0273742675781,284.95001220703125,298.0650329589844,292.2880554199219,297.4896545410156,297.3216247558594,285.02667236328125,1.0,0.498425155878067,0.1751753836870193,0.1751753836870193,1.0,1.0,-2.67455792427063,0.245946004986763,2.4286117553710938,-0.3575144410133362,0.904227077960968,0.904227077960968,0.0,106.11295318603516,120.0,43994.33984375,0.0,1575.488037109375,1.0,280.6577453613281,283.531005859375,295.3394470214844,298.2164611816406,293.1499938964844,293.1499938964844,280.3500061035156,35855.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426333665847778,1.0,0.0,0.0,3.662168979644776,3.6621930599212646,8.948908316597226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.82177734375,0.0,1545.6668701171875,1895.4371337890625,0.0,2866.328369140625,0.9078918695449828,1.0,0.0,3.0,1.0,0.0
12402660,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8149698376655579,0.2733465433120727,0.2478148192167282,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.5734298825263977,0.4834789633750915,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8619333505630493,0.3274374306201935,0.2299716025590896,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8544773459434509,0.3184330463409424,0.3032276034355163,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.753300666809082,0.2157770693302154,0.9796634912490844,284.8445739746094,284.95001220703125,298.0462646484375,292.2822265625,297.4685974121094,297.2999572753906,284.8436279296875,1.0,0.5034494400024414,0.1782905161380767,0.1782905161380767,1.0,1.0,-2.6942272186279297,0.2545875608921051,2.4396398067474365,-0.3532991707324981,0.9013197422027588,0.9013197422027588,0.0,109.73887634277344,123.0,45394.1953125,0.0,1619.973388671875,1.0,280.3581237792969,283.3238525390625,295.3409729003906,298.3205261230469,293.1499938964844,293.1499938964844,280.04998779296875,36050.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574778437614441,1.0,0.0,0.0,3.660989999771118,3.661014080047608,8.943146667661495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.7470703125,0.0,1545.8087158203125,1895.4371337890625,0.0,3005.352783203125,0.907754361629486,1.0,0.0,3.0,1.0,0.0
12402720,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8149698376655579,0.2733465433120727,0.2478148192167282,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.5734298825263977,0.4834789633750915,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8619333505630493,0.3274374306201935,0.2299716025590896,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8544773459434509,0.3184330463409424,0.3032276034355163,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.753300666809082,0.2157770693302154,0.9796634912490844,284.8445739746094,284.95001220703125,298.0462646484375,292.2822265625,297.4685974121094,297.2999572753906,284.8436279296875,1.0,0.5034494400024414,0.1782905161380767,0.1782905161380767,1.0,1.0,-2.6942272186279297,0.2545875608921051,2.4396398067474365,-0.3532991707324981,0.9013197422027588,0.9013197422027588,0.0,109.73887634277344,123.0,45394.1953125,0.0,1619.973388671875,1.0,280.3581237792969,283.3238525390625,295.3409729003906,298.3205261230469,293.1499938964844,293.1499938964844,280.04998779296875,36050.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574778437614441,1.0,0.0,0.0,3.660989999771118,3.661014080047608,8.943146667661495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.7470703125,0.0,1545.8087158203125,1895.4371337890625,0.0,3005.352783203125,0.907754361629486,1.0,0.0,3.0,1.0,0.0
12402780,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.8075531125068665,0.2724389433860779,0.24722221493721,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.9990000128746032,0.5715962648391724,0.4960132539272308,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.8560445308685303,0.3287691175937652,0.2310640811920166,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.8475538492202759,0.3182964622974396,0.3033478558063507,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.7471181154251099,0.2154880464076995,0.979544460773468,284.6600646972656,284.95001220703125,298.0269775390625,292.2759704589844,297.4407043457031,297.26959228515625,284.6591491699219,1.0,0.5080555081367493,0.1814056485891342,0.1814056485891342,1.0,1.0,-2.709895133972168,0.2627821266651153,2.447113037109375,-0.3486580550670624,0.8959338068962097,0.8959338068962097,0.0,113.57365417480467,111.0,46699.64453125,0.0,1660.2042236328125,1.0,280.05816650390625,283.11737060546875,295.32537841796875,298.3890991210937,293.1499938964844,293.1499938964844,280.3500061035156,36290.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698814511299133,1.0,0.0,0.0,3.650931596755981,3.650955677032471,8.894072607290582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.24072265625,0.0,1536.378173828125,1895.4371337890625,0.0,3121.69873046875,0.9056660532951356,1.0,0.0,3.0,1.0,0.0
12402840,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.8075531125068665,0.2724389433860779,0.24722221493721,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.9990000128746032,0.5715962648391724,0.4960132539272308,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.8560445308685303,0.3287691175937652,0.2310640811920166,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.8475538492202759,0.3182964622974396,0.3033478558063507,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.7471181154251099,0.2154880464076995,0.979544460773468,284.6600646972656,284.95001220703125,298.0269775390625,292.2759704589844,297.4407043457031,297.26959228515625,284.6591491699219,1.0,0.5080555081367493,0.1814056485891342,0.1814056485891342,1.0,1.0,-2.709895133972168,0.2627821266651153,2.447113037109375,-0.3486580550670624,0.8959338068962097,0.8959338068962097,0.0,113.57365417480467,111.0,46699.64453125,0.0,1660.2042236328125,1.0,280.05816650390625,283.11737060546875,295.32537841796875,298.3890991210937,293.1499938964844,293.1499938964844,280.3500061035156,36290.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698814511299133,1.0,0.0,0.0,3.650931596755981,3.650955677032471,8.894072607290582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.24072265625,0.0,1536.378173828125,1895.4371337890625,0.0,3121.69873046875,0.9056660532951356,1.0,0.0,3.0,1.0,0.0
12402900,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.8066405057907104,0.2723230719566345,0.2469090819358825,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.9990000128746032,0.5709364414215088,0.4970502555370331,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.8560982346534729,0.3297433257102966,0.2315916419029235,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8469691276550293,0.3184434175491333,0.3033272624015808,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.7464684844017029,0.2154456824064254,0.9789062142372132,284.79071044921875,284.95001220703125,298.0171813964844,292.2726745605469,297.4302673339844,297.2588806152344,284.80010986328125,1.0,0.5080084800720215,0.1829632222652435,0.1829632222652435,1.0,1.0,-2.710622787475586,0.2657710909843445,2.4448516368865967,-0.345695436000824,0.8961068987846375,0.8961068987846375,0.0,113.8816146850586,111.0,45644.51953125,0.0,1662.658203125,1.0,280.3011169433594,283.27496337890625,295.24542236328125,298.15155029296875,293.1499938964844,293.1499938964844,280.3500061035156,36242.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631271719932556,1.0,0.0,0.0,3.6460392475128174,3.646063327789306,8.870252941051149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.619140625,0.0,1530.58056640625,1895.4371337890625,0.0,3058.3369140625,0.904600203037262,1.0,0.0,3.0,1.0,0.0
