time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402960,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.808626651763916,0.2726399302482605,0.2470039129257202,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.9990000128746032,0.5714036822319031,0.4936087131500244,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8590456247329712,0.3311283886432647,0.2324127256870269,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8491293787956238,0.3189517259597778,0.3036295771598816,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7481938600540161,0.2156612277030944,0.9792133569717408,284.8421325683594,284.95001220703125,298.0072631835937,292.2693176269531,297.4266052246094,297.2569885253906,284.8434753417969,1.0,0.5069126486778259,0.1844868212938308,0.1844868212938308,1.0,1.0,-2.708324432373047,0.2682243585586548,2.4400999546051025,-0.3427326679229736,0.8959479331970215,0.8959479331970215,0.0,112.88906860351562,99.0,45462.29296875,0.0,1654.715576171875,1.0,280.3424987792969,283.3221740722656,295.2348327636719,298.15704345703125,293.1499938964844,293.1499938964844,280.6499938964844,36179.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589500188827515,1.0,0.0,0.0,3.64335560798645,3.64337944984436,8.857199418343953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.0810546875,0.0,1527.1278076171875,1895.4371337890625,0.0,3019.15771484375,0.9039268493652344,1.0,0.0,3.0,1.0,0.0
12403020,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8181269764900208,0.2739360332489013,0.247820571064949,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.5757030248641968,0.4776331186294555,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8711341619491577,0.3345760703086853,0.2345376312732696,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8593719601631165,0.3206171989440918,0.3048356473445892,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7568545341491699,0.2166210412979126,0.9819449186325072,285.0303955078125,284.95001220703125,297.98712158203125,292.26226806640625,297.4345703125,297.2729797363281,285.0314636230469,1.0,0.5022258162498474,0.1875339895486831,0.1875339895486831,1.0,1.0,-2.6974003314971924,0.2720940113067627,2.4253063201904297,-0.3364565968513489,0.8985728025436401,0.8985728025436401,0.0,108.35433197021484,102.0,44103.21484375,0.0,1618.034912109375,1.0,280.6415405273437,283.53228759765625,295.2120666503906,298.0358581542969,293.1499938964844,293.1499938964844,280.95001220703125,35979.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457826375961304,1.0,0.0,0.0,3.6434407234191895,3.6434645652771,8.85761323843326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.6455078125,0.0,1525.7305908203125,1895.4371337890625,0.0,2895.78662109375,0.9038139581680298,1.0,0.0,3.0,1.0,0.0
12403080,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8181269764900208,0.2739360332489013,0.247820571064949,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9990000128746032,0.5757030248641968,0.4776331186294555,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8711341619491577,0.3345760703086853,0.2345376312732696,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8593719601631165,0.3206171989440918,0.3048356473445892,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7568545341491699,0.2166210412979126,0.9819449186325072,285.0303955078125,284.95001220703125,297.98712158203125,292.26226806640625,297.4345703125,297.2729797363281,285.0314636230469,1.0,0.5022258162498474,0.1875339895486831,0.1875339895486831,1.0,1.0,-2.6974003314971924,0.2720940113067627,2.4253063201904297,-0.3364565968513489,0.8985728025436401,0.8985728025436401,0.0,108.35433197021484,102.0,44103.21484375,0.0,1618.034912109375,1.0,280.6415405273437,283.53228759765625,295.2120666503906,298.0358581542969,293.1499938964844,293.1499938964844,280.95001220703125,35979.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457826375961304,1.0,0.0,0.0,3.6434407234191895,3.6434645652771,8.85761323843326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.6455078125,0.0,1525.7305908203125,1895.4371337890625,0.0,2895.78662109375,0.9038139581680298,1.0,0.0,3.0,1.0,0.0
12403140,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.8258222937583923,0.2757609486579895,0.2492410540580749,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.9990000128746032,0.583150327205658,0.4661902487277984,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.8816429376602173,0.3386154472827911,0.2371675670146942,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.8680897355079651,0.3228736221790313,0.3067198693752289,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.7643710374832153,0.2181391268968582,0.9876101016998292,285.22509765625,284.95001220703125,297.9666442871094,292.2549133300781,297.45703125,297.30780029296875,285.2268981933594,1.0,0.5006289482116699,0.1905811727046966,0.1905811727046966,1.0,1.0,-2.6975696086883545,0.2778918743133545,2.419677734375,-0.3310479521751404,0.9038059115409852,0.9038059115409852,0.0,105.4582290649414,105.0,42899.08984375,0.0,1604.9354248046875,1.0,280.9417419433594,283.7460327148437,295.2069091796875,297.94921875,293.1499938964844,293.1499938964844,280.6499938964844,35740.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334461450576782,1.0,0.0,0.0,3.6523377895355225,3.6523616313934326,8.900925081434252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.0078125,0.0,1533.824951171875,1895.4371337890625,0.0,2780.548828125,0.905644416809082,1.0,0.0,3.0,1.0,0.0
12403200,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.8258222937583923,0.2757609486579895,0.2492410540580749,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.9990000128746032,0.583150327205658,0.4661902487277984,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.8816429376602173,0.3386154472827911,0.2371675670146942,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.8680897355079651,0.3228736221790313,0.3067198693752289,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.7643710374832153,0.2181391268968582,0.9876101016998292,285.22509765625,284.95001220703125,297.9666442871094,292.2549133300781,297.45703125,297.30780029296875,285.2268981933594,1.0,0.5006289482116699,0.1905811727046966,0.1905811727046966,1.0,1.0,-2.6975696086883545,0.2778918743133545,2.419677734375,-0.3310479521751404,0.9038059115409852,0.9038059115409852,0.0,105.4582290649414,105.0,42899.08984375,0.0,1604.9354248046875,1.0,280.9417419433594,283.7460327148437,295.2069091796875,297.94921875,293.1499938964844,293.1499938964844,280.6499938964844,35740.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334461450576782,1.0,0.0,0.0,3.6523377895355225,3.6523616313934326,8.900925081434252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.0078125,0.0,1533.824951171875,1895.4371337890625,0.0,2780.548828125,0.905644416809082,1.0,0.0,3.0,1.0,0.0
12403260,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8294768929481506,0.2764586806297302,0.2502045631408691,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9990000128746032,0.5894641876220703,0.4613864123821258,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8877676725387573,0.3416740596294403,0.2395273447036743,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8726620078086853,0.3243061304092407,0.3083442151546478,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7684251070022583,0.2191756963729858,0.9930497407913208,285.05108642578125,284.95001220703125,297.9458312988281,292.2472839355469,297.46832275390625,297.3285827636719,285.0497436523437,1.0,0.5009604096412659,0.193734124302864,0.193734124302864,1.0,1.0,-2.704277992248535,0.285100519657135,2.419177293777466,-0.325472891330719,0.90377539396286,0.90377539396286,0.0,104.49910736083984,108.0,44181.46875,0.0,1610.0760498046875,1.0,280.6577453613281,283.5462646484375,295.2895202636719,298.1767578125,293.1499938964844,293.1499938964844,280.3500061035156,35837.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461969494819641,1.0,0.0,0.0,3.659245014190674,3.659269094467163,8.934623565437505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.201171875,0.0,1542.2623291015625,1895.4371337890625,0.0,2899.663818359375,0.9072249531745912,1.0,0.0,3.0,1.0,0.0
12403320,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8294768929481506,0.2764586806297302,0.2502045631408691,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9990000128746032,0.5894641876220703,0.4613864123821258,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8877676725387573,0.3416740596294403,0.2395273447036743,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8726620078086853,0.3243061304092407,0.3083442151546478,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7684251070022583,0.2191756963729858,0.9930497407913208,285.05108642578125,284.95001220703125,297.9458312988281,292.2472839355469,297.46832275390625,297.3285827636719,285.0497436523437,1.0,0.5009604096412659,0.193734124302864,0.193734124302864,1.0,1.0,-2.704277992248535,0.285100519657135,2.419177293777466,-0.325472891330719,0.90377539396286,0.90377539396286,0.0,104.49910736083984,108.0,44181.46875,0.0,1610.0760498046875,1.0,280.6577453613281,283.5462646484375,295.2895202636719,298.1767578125,293.1499938964844,293.1499938964844,280.3500061035156,35837.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461969494819641,1.0,0.0,0.0,3.659245014190674,3.659269094467163,8.934623565437505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.201171875,0.0,1542.2623291015625,1895.4371337890625,0.0,2899.663818359375,0.9072249531745912,1.0,0.0,3.0,1.0,0.0
12403380,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8282346129417419,0.2759926617145538,0.2500105798244476,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.593226969242096,0.4632587730884552,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8884827494621277,0.3436493575572967,0.2410652786493301,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8720083832740784,0.3246531784534454,0.3089078068733215,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7678680419921875,0.2193866968154907,0.994922935962677,284.8575134277344,284.95001220703125,297.9247741699219,292.2394104003906,297.4625244140625,297.32733154296875,284.85614013671875,1.0,0.5023834109306335,0.1968870609998703,0.1968870609998703,1.0,1.0,-2.711071252822876,0.2924530208110809,2.4186182022094727,-0.3197613954544067,0.9009642004966736,0.9009642004966736,0.0,105.1981430053711,111.0,45465.28125,0.0,1623.0208740234375,1.0,280.358154296875,283.3309326171875,295.2939147949219,298.2792053222656,293.1499938964844,293.1499938964844,280.04998779296875,36035.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603293895721436,1.0,0.0,0.0,3.658652067184448,3.6586763858795166,8.931729098549113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.4521484375,0.0,1543.0809326171875,1895.4371337890625,0.0,3032.094482421875,0.9072200655937196,1.0,0.0,3.0,1.0,0.0
12403440,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8282346129417419,0.2759926617145538,0.2500105798244476,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.593226969242096,0.4632587730884552,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8884827494621277,0.3436493575572967,0.2410652786493301,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8720083832740784,0.3246531784534454,0.3089078068733215,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7678680419921875,0.2193866968154907,0.994922935962677,284.8575134277344,284.95001220703125,297.9247741699219,292.2394104003906,297.4625244140625,297.32733154296875,284.85614013671875,1.0,0.5023834109306335,0.1968870609998703,0.1968870609998703,1.0,1.0,-2.711071252822876,0.2924530208110809,2.4186182022094727,-0.3197613954544067,0.9009642004966736,0.9009642004966736,0.0,105.1981430053711,111.0,45465.28125,0.0,1623.0208740234375,1.0,280.358154296875,283.3309326171875,295.2939147949219,298.2792053222656,293.1499938964844,293.1499938964844,280.04998779296875,36035.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603293895721436,1.0,0.0,0.0,3.658652067184448,3.6586763858795166,8.931729098549113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.4521484375,0.0,1543.0809326171875,1895.4371337890625,0.0,3032.094482421875,0.9072200655937196,1.0,0.0,3.0,1.0,0.0
12403500,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.8265673518180847,0.2755577862262726,0.2497211247682571,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.9990000128746032,0.594281792640686,0.4657343626022339,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.8876481056213379,0.3444362580776214,0.2416895180940628,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.8704970479011536,0.3245939016342163,0.3089611232280731,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.7665014863014221,0.2192825973033905,0.9949237108230592,284.71630859375,284.95001220703125,297.9141540527344,292.2353820800781,297.4553527832031,297.3211975097656,284.7066345214844,1.0,0.5033512115478516,0.1984635293483734,0.1984635293483734,1.0,1.0,-2.714513301849365,0.2961834967136383,2.418329954147339,-0.3168646097183227,0.8980526328086853,0.8980526328086853,0.0,105.93274688720705,111.0,46554.80078125,0.0,1631.36279296875,1.0,280.1012268066406,283.1639099121094,295.3087158203125,298.4129943847656,293.1499938964844,293.1499938964844,280.04998779296875,36165.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686267137527466,1.0,0.0,0.0,3.6552350521087646,3.655259132385254,8.915052376323729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.2578125,0.0,1540.239501953125,1895.4371337890625,0.0,3109.92822265625,0.90650737285614,1.0,0.0,3.0,1.0,0.0
12403560,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650085449219,0.8242408633232117,0.2749947607517242,0.249270960688591,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.9990000128746032,0.5948082208633423,0.4691295027732849,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8860706686973572,0.3450936675071716,0.2421896457672119,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.8682664036750793,0.3243894279003143,0.3088414072990417,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.7644686698913574,0.2190420031547546,0.9942187666893004,284.6646728515625,284.95001220703125,297.9034729003906,292.2312927246094,297.4455261230469,297.3116149902344,284.6634216308594,1.0,0.5044230222702026,0.1999180167913437,0.1999180167913437,1.0,1.0,-2.7176625728607178,0.2996633350849151,2.417999267578125,-0.3141486942768097,0.8955860733985901,0.8955860733985901,0.0,106.89096069335938,114.0,46681.17578125,0.0,1640.3372802734375,1.0,280.057861328125,283.11785888671875,295.2777099609375,298.341796875,293.1499938964844,293.1499938964844,280.3500061035156,36281.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721051216125488,1.0,0.0,0.0,3.648950099945069,3.6489741802215576,8.884421163202205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.5888671875,0.0,1534.108154296875,1895.4371337890625,0.0,3142.556640625,0.9052167534828186,1.0,0.0,3.0,1.0,0.0
12403620,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8206998109817505,0.2751665413379669,0.2490879595279693,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9990000128746032,0.5965750217437744,0.475300133228302,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8840183019638062,0.3476509153842926,0.2437163293361663,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8647552132606506,0.3249832093715668,0.3091269135475158,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7611556053161621,0.2192029505968094,0.9941709637641908,284.8533935546875,284.95001220703125,297.8819885253906,292.2230224609375,297.4354248046875,297.3046875,284.8556823730469,1.0,0.5069532990455627,0.2028270065784454,0.2028270065784454,1.0,1.0,-2.7269718647003174,0.3072270452976227,2.419744968414306,-0.3088685870170593,0.8957728743553162,0.8957728743553162,0.0,108.77220153808594,117.0,45552.5390625,0.0,1662.578857421875,1.0,280.3419494628906,283.3277282714844,295.1873779296875,298.11083984375,293.1499938964844,293.1499938964844,280.6499938964844,36167.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607860207557678,1.0,0.0,0.0,3.6417529582977295,3.64177680015564,8.84940845935489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.02783203125,0.0,1525.2593994140625,1895.4371337890625,0.0,3036.377197265625,0.903562307357788,1.0,0.0,3.0,1.0,0.0
12403680,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8206998109817505,0.2751665413379669,0.2490879595279693,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9990000128746032,0.5965750217437744,0.475300133228302,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8840183019638062,0.3476509153842926,0.2437163293361663,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8647552132606506,0.3249832093715668,0.3091269135475158,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7611556053161621,0.2192029505968094,0.9941709637641908,284.8533935546875,284.95001220703125,297.8819885253906,292.2230224609375,297.4354248046875,297.3046875,284.8556823730469,1.0,0.5069532990455627,0.2028270065784454,0.2028270065784454,1.0,1.0,-2.7269718647003174,0.3072270452976227,2.419744968414306,-0.3088685870170593,0.8957728743553162,0.8957728743553162,0.0,108.77220153808594,117.0,45552.5390625,0.0,1662.578857421875,1.0,280.3419494628906,283.3277282714844,295.1873779296875,298.11083984375,293.1499938964844,293.1499938964844,280.6499938964844,36167.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607860207557678,1.0,0.0,0.0,3.6417529582977295,3.64177680015564,8.84940845935489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.02783203125,0.0,1525.2593994140625,1895.4371337890625,0.0,3036.377197265625,0.903562307357788,1.0,0.0,3.0,1.0,0.0
12403740,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8194491267204285,0.2765096724033355,0.2501223385334015,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9990000128746032,0.5996628999710083,0.4796015322208404,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8843318819999695,0.3513895273208618,0.246177390217781,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8634801506996155,0.3266777396202087,0.3105420470237732,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7598473429679871,0.2201856225728988,0.9979420900344848,285.066162109375,284.95001220703125,297.8603820800781,292.2146301269531,297.4364318847656,297.31219482421875,285.0686950683594,1.0,0.5101558566093445,0.2057359963655471,0.2057359963655471,1.0,1.0,-2.7425687313079834,0.3160901069641113,2.426478624343872,-0.3036818206310272,0.8990269303321838,0.8990269303321838,0.0,110.4205093383789,120.0,44491.33203125,0.0,1693.1484375,1.0,280.6415100097656,283.556396484375,295.1684265136719,298.00714111328125,293.1499938964844,293.1499938964844,280.95001220703125,35942.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483580350875854,1.0,0.0,0.0,3.643086671829224,3.643110513687134,8.855891451275966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.2275390625,0.0,1525.0616455078125,1895.4371337890625,0.0,2919.89404296875,0.9037137031555176,1.0,0.0,3.0,1.0,0.0
12403800,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8194491267204285,0.2765096724033355,0.2501223385334015,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9990000128746032,0.5996628999710083,0.4796015322208404,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8843318819999695,0.3513895273208618,0.246177390217781,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8634801506996155,0.3266777396202087,0.3105420470237732,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7598473429679871,0.2201856225728988,0.9979420900344848,285.066162109375,284.95001220703125,297.8603820800781,292.2146301269531,297.4364318847656,297.31219482421875,285.0686950683594,1.0,0.5101558566093445,0.2057359963655471,0.2057359963655471,1.0,1.0,-2.7425687313079834,0.3160901069641113,2.426478624343872,-0.3036818206310272,0.8990269303321838,0.8990269303321838,0.0,110.4205093383789,120.0,44491.33203125,0.0,1693.1484375,1.0,280.6415100097656,283.556396484375,295.1684265136719,298.00714111328125,293.1499938964844,293.1499938964844,280.95001220703125,35942.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483580350875854,1.0,0.0,0.0,3.643086671829224,3.643110513687134,8.855891451275966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.2275390625,0.0,1525.0616455078125,1895.4371337890625,0.0,2919.89404296875,0.9037137031555176,1.0,0.0,3.0,1.0,0.0
12403860,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8190836310386658,0.2783975303173065,0.2517458796501159,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.9990000128746032,0.6036951541900635,0.4834005534648895,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.8855566382408142,0.3557363152503967,0.2491340786218643,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.8631409406661987,0.3289922177791595,0.3126313388347626,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7594754099845886,0.2216950953006744,1.004349708557129,285.2806091308594,284.95001220703125,297.83868408203125,292.2061462402344,297.443115234375,297.3271484375,285.2830505371094,1.0,0.5140000581741333,0.2085145115852356,0.2085145115852356,1.0,1.0,-2.762845516204834,0.325739175081253,2.437106370925904,-0.298734188079834,0.9051530361175536,0.9051530361175536,0.0,112.12184143066406,123.0,43524.18359375,0.0,1731.2950439453125,1.0,280.9417419433594,283.7846069335937,295.1676025390625,297.9422912597656,293.1499938964844,293.1499938964844,280.6499938964844,35676.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380072116851807,1.0,0.0,0.0,3.6543259620666495,3.654349803924561,8.910618021218397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.36572265625,0.0,1535.5640869140625,1895.4371337890625,0.0,2823.10205078125,0.9060484766960144,1.0,0.0,3.0,1.0,0.0
12403920,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8190836310386658,0.2783975303173065,0.2517458796501159,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.9990000128746032,0.6036951541900635,0.4834005534648895,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.8855566382408142,0.3557363152503967,0.2491340786218643,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.8631409406661987,0.3289922177791595,0.3126313388347626,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7594754099845886,0.2216950953006744,1.004349708557129,285.2806091308594,284.95001220703125,297.83868408203125,292.2061462402344,297.443115234375,297.3271484375,285.2830505371094,1.0,0.5140000581741333,0.2085145115852356,0.2085145115852356,1.0,1.0,-2.762845516204834,0.325739175081253,2.437106370925904,-0.298734188079834,0.9051530361175536,0.9051530361175536,0.0,112.12184143066406,123.0,43524.18359375,0.0,1731.2950439453125,1.0,280.9417419433594,283.7846069335937,295.1676025390625,297.9422912597656,293.1499938964844,293.1499938964844,280.6499938964844,35676.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380072116851807,1.0,0.0,0.0,3.6543259620666495,3.654349803924561,8.910618021218397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.36572265625,0.0,1535.5640869140625,1895.4371337890625,0.0,2823.10205078125,0.9060484766960144,1.0,0.0,3.0,1.0,0.0
12403980,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8170464634895325,0.2791238129138946,0.2528440952301025,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9990000128746032,0.6063604354858398,0.4893580675125122,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.8850031495094299,0.3590182960033417,0.251743733882904,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8612529039382935,0.3304522335529327,0.3143970072269439,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.7578366994857788,0.2226604968309402,1.010050892829895,285.1190795898437,284.95001220703125,297.8169250488281,292.19757080078125,297.4377746582031,297.32672119140625,285.1181640625,1.0,0.5182347297668457,0.2112930417060852,0.2112930417060852,1.0,1.0,-2.783438444137573,0.3356164395809173,2.447822093963623,-0.2935348749160766,0.9061152935028076,0.9061152935028076,0.0,114.41570281982422,126.0,44986.484375,0.0,1773.2379150390625,1.0,280.6577453613281,283.5943298339844,295.2489013671875,298.1820983886719,293.1499938964844,293.1499938964844,280.3500061035156,35753.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526281714439392,1.0,0.0,0.0,3.664309740066528,3.6643338203430176,8.959373758443689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.23291015625,0.0,1547.2962646484375,1895.4371337890625,0.0,2959.892822265625,0.9083032608032228,1.0,0.0,3.0,1.0,0.0
12404040,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8170464634895325,0.2791238129138946,0.2528440952301025,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9990000128746032,0.6063604354858398,0.4893580675125122,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.8850031495094299,0.3590182960033417,0.251743733882904,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8612529039382935,0.3304522335529327,0.3143970072269439,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.7578366994857788,0.2226604968309402,1.010050892829895,285.1190795898437,284.95001220703125,297.8169250488281,292.19757080078125,297.4377746582031,297.32672119140625,285.1181640625,1.0,0.5182347297668457,0.2112930417060852,0.2112930417060852,1.0,1.0,-2.783438444137573,0.3356164395809173,2.447822093963623,-0.2935348749160766,0.9061152935028076,0.9061152935028076,0.0,114.41570281982422,126.0,44986.484375,0.0,1773.2379150390625,1.0,280.6577453613281,283.5943298339844,295.2489013671875,298.1820983886719,293.1499938964844,293.1499938964844,280.3500061035156,35753.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526281714439392,1.0,0.0,0.0,3.664309740066528,3.6643338203430176,8.959373758443689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.23291015625,0.0,1547.2962646484375,1895.4371337890625,0.0,2959.892822265625,0.9083032608032228,1.0,0.0,3.0,1.0,0.0
12404100,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8148269653320312,0.2790047526359558,0.2529285848140716,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.6067954897880554,0.4937266409397125,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8834740519523621,0.3601980805397033,0.2527086436748504,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8591500520706177,0.3307413458824157,0.3148595690727234,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7559844255447388,0.2228066176176071,1.0114554166793823,284.9818420410156,284.95001220703125,297.8060302734375,292.1932983398437,297.4293212890625,297.3190612792969,284.9728088378906,1.0,0.5203443169593811,0.2126822918653488,0.2126822918653488,1.0,1.0,-2.7921955585479736,0.3403213024139404,2.451874256134033,-0.2908249795436859,0.9050122499465942,0.9050122499465942,0.0,115.8819808959961,126.0,46188.2109375,0.0,1793.5789794921875,1.0,280.40093994140625,283.4296264648437,295.27764892578125,298.3463134765625,293.1499938964844,293.1499938964844,280.3500061035156,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628453016281128,1.0,0.0,0.0,3.667036056518554,3.667060136795044,8.972710361376812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.76904296875,0.0,1551.059326171875,1895.4371337890625,0.0,3055.692626953125,0.9089391827583312,1.0,0.0,3.0,1.0,0.0
12404160,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8119035363197327,0.2786558270454407,0.252733439207077,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9990000128746032,0.6066426634788513,0.4988808035850525,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8812429904937744,0.3611503839492798,0.2534607052803039,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.8563930988311768,0.3307916820049286,0.3150429725646972,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7535290718078613,0.2227516621351242,1.0118200778961182,284.9327087402344,284.95001220703125,297.795166015625,292.1889953613281,297.417724609375,297.3072509765625,284.931640625,1.0,0.5223962068557739,0.2139476090669632,0.2139476090669632,1.0,1.0,-2.7997195720672607,0.3445695042610168,2.4551501274108887,-0.2882950007915497,0.9043598175048828,0.9043598175048828,0.0,117.5237274169922,129.0,46401.8828125,0.0,1812.9720458984373,1.0,280.35772705078125,283.38409423828125,295.25054931640625,298.2909240722656,293.1499938964844,293.1499938964844,280.04998779296875,35933.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868100643157959,1.0,0.0,0.0,3.6674551963806152,3.667479276657105,8.97476127192931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.392578125,0.0,1552.1783447265625,1895.4371337890625,0.0,3104.9931640625,0.9091230630874634,1.0,0.0,3.0,1.0,0.0
12404220,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.8051815032958984,0.2776271998882293,0.2520251274108886,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.9990000128746032,0.6049792766571045,0.5100541710853577,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8760973811149597,0.3627030849456787,0.2547089159488678,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8502240180969238,0.330489307641983,0.3150038719177246,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.7479420900344849,0.2222638875246048,1.0107694864273071,284.7452392578125,284.95001220703125,297.7734375,292.1804504394531,297.3898010253906,297.277587890625,284.744140625,1.0,0.52631014585495,0.2164782434701919,0.2164782434701919,1.0,1.0,-2.812490224838257,0.3526716232299804,2.4598186016082764,-0.2831330001354217,0.9000867605209351,0.9000867605209351,0.0,121.0033721923828,132.0,47721.84765625,0.0,1849.427490234375,1.0,280.0580749511719,283.1749572753906,295.23114013671875,298.3571472167969,293.1499938964844,293.1499938964844,279.75,36163.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807188272476196,1.0,0.0,0.0,3.662119388580322,3.662143468856812,8.94866559519869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.05810546875,0.0,1547.9185791015625,1895.4371337890625,0.0,3223.316650390625,0.9080809354782104,1.0,0.0,3.0,1.0,0.0
12404280,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455444335937,0.8051815032958984,0.2776271998882293,0.2520251274108886,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.9990000128746032,0.6049792766571045,0.5100541710853577,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8760973811149597,0.3627030849456787,0.2547089159488678,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8502240180969238,0.330489307641983,0.3150038719177246,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.7479420900344849,0.2222638875246048,1.0107694864273071,284.7452392578125,284.95001220703125,297.7734375,292.1804504394531,297.3898010253906,297.277587890625,284.744140625,1.0,0.52631014585495,0.2164782434701919,0.2164782434701919,1.0,1.0,-2.812490224838257,0.3526716232299804,2.4598186016082764,-0.2831330001354217,0.9000867605209351,0.9000867605209351,0.0,121.0033721923828,132.0,47721.84765625,0.0,1849.427490234375,1.0,280.0580749511719,283.1749572753906,295.23114013671875,298.3571472167969,293.1499938964844,293.1499938964844,279.75,36163.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807188272476196,1.0,0.0,0.0,3.662119388580322,3.662143468856812,8.94866559519869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.05810546875,0.0,1547.9185791015625,1895.4371337890625,0.0,3223.316650390625,0.9080809354782104,1.0,0.0,3.0,1.0,0.0
12404340,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.797855019569397,0.2763054668903351,0.2510192096233368,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55987548828125,0.9990000128746032,0.6017550230026245,0.5217559933662415,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.8705601096153259,0.36392542719841,0.2557018995285034,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.8437052965164185,0.3298106491565704,0.3145694434642792,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.7419373989105225,0.2214081585407257,1.007906794548035,284.5599975585937,284.95001220703125,297.7518005371094,292.17193603515625,297.3591613769531,297.2442626953125,284.5590209960937,1.0,0.5299264192581177,0.2190088778734207,0.2190088778734207,1.0,1.0,-2.822578191757202,0.3603436350822449,2.4622344970703125,-0.2778078913688659,0.8933502435684204,0.8933502435684204,0.0,124.59989166259766,120.0,48967.5234375,0.0,1882.5164794921875,1.0,279.7583923339844,282.96954345703125,295.2130432128906,298.4160461425781,293.1499938964844,293.1499938964844,280.04998779296875,36426.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912849426269531,1.0,0.0,0.0,3.647003412246704,3.647027492523194,8.874943659975543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.0087890625,0.0,1533.0245361328125,1895.4371337890625,0.0,3322.22216796875,0.9048808813095092,1.0,0.0,3.0,1.0,0.0
12404400,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.797855019569397,0.2763054668903351,0.2510192096233368,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55987548828125,0.9990000128746032,0.6017550230026245,0.5217559933662415,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.8705601096153259,0.36392542719841,0.2557018995285034,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.8437052965164185,0.3298106491565704,0.3145694434642792,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.7419373989105225,0.2214081585407257,1.007906794548035,284.5599975585937,284.95001220703125,297.7518005371094,292.17193603515625,297.3591613769531,297.2442626953125,284.5590209960937,1.0,0.5299264192581177,0.2190088778734207,0.2190088778734207,1.0,1.0,-2.822578191757202,0.3603436350822449,2.4622344970703125,-0.2778078913688659,0.8933502435684204,0.8933502435684204,0.0,124.59989166259766,120.0,48967.5234375,0.0,1882.5164794921875,1.0,279.7583923339844,282.96954345703125,295.2130432128906,298.4160461425781,293.1499938964844,293.1499938964844,280.04998779296875,36426.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912849426269531,1.0,0.0,0.0,3.647003412246704,3.647027492523194,8.874943659975543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.0087890625,0.0,1533.0245361328125,1895.4371337890625,0.0,3322.22216796875,0.9048808813095092,1.0,0.0,3.0,1.0,0.0
12404460,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7989750504493713,0.2762063443660736,0.2505066692829132,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.9990000128746032,0.6003566980361938,0.5185658931732178,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8739160299301147,0.3663461208343506,0.2570576667785644,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.8452433347702026,0.3300728797912597,0.3144416213035583,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7428100109100342,0.2211606204509735,1.005504131317139,284.7383728027344,284.95001220703125,297.7303161621094,292.1635437011719,297.344970703125,297.2320556640625,284.7396850585937,1.0,0.5279940366744995,0.2215180546045303,0.2215180546045303,1.0,1.0,-2.81673550605774,0.3647970259189605,2.45193862915039,-0.2719438970088959,0.8919656276702881,0.8919656276702881,0.0,123.5031967163086,108.0,47642.109375,0.0,1867.9930419921875,1.0,280.0419311523437,283.1725158691406,295.1272277832031,298.1825866699219,293.1499938964844,293.1499938964844,280.3500061035156,36329.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800455927848816,1.0,0.0,0.0,3.6338820457458496,3.63390588760376,8.811197744762467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.3466796875,0.0,1517.7642822265625,1895.4371337890625,0.0,3217.0078125,0.9019132256507874,1.0,0.0,3.0,1.0,0.0
12404520,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.7989750504493713,0.2762063443660736,0.2505066692829132,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.9990000128746032,0.6003566980361938,0.5185658931732178,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8739160299301147,0.3663461208343506,0.2570576667785644,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381896972656,0.8452433347702026,0.3300728797912597,0.3144416213035583,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7428100109100342,0.2211606204509735,1.005504131317139,284.7383728027344,284.95001220703125,297.7303161621094,292.1635437011719,297.344970703125,297.2320556640625,284.7396850585937,1.0,0.5279940366744995,0.2215180546045303,0.2215180546045303,1.0,1.0,-2.81673550605774,0.3647970259189605,2.45193862915039,-0.2719438970088959,0.8919656276702881,0.8919656276702881,0.0,123.5031967163086,108.0,47642.109375,0.0,1867.9930419921875,1.0,280.0419311523437,283.1725158691406,295.1272277832031,298.1825866699219,293.1499938964844,293.1499938964844,280.3500061035156,36329.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800455927848816,1.0,0.0,0.0,3.6338820457458496,3.63390588760376,8.811197744762467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.3466796875,0.0,1517.7642822265625,1895.4371337890625,0.0,3217.0078125,0.9019132256507874,1.0,0.0,3.0,1.0,0.0
12404580,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8083726763725281,0.2772315442562103,0.2510628402233124,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.6035993695259094,0.5021936297416687,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8860549926757812,0.3699073195457458,0.2592456936836242,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8547884225845337,0.3314152657985687,0.315317302942276,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7506611943244934,0.2217721343040466,1.0065540075302124,284.9239807128906,284.95001220703125,297.708984375,292.1552734375,297.3505249023437,297.2453308105469,284.9248962402344,1.0,0.5227405428886414,0.2240272462368011,0.2240272462368011,1.0,1.0,-2.8026773929595947,0.3675723373889923,2.435105085372925,-0.2660798728466034,0.8931601643562317,0.8931601643562317,0.0,118.5170669555664,111.0,46186.34765625,0.0,1822.13232421875,1.0,280.3414306640625,283.381591796875,295.1045837402344,298.0563049316406,293.1499938964844,293.1499938964844,280.6499938964844,36135.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668962717056274,1.0,0.0,0.0,3.628168821334839,3.628192663192749,8.783513294474687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.39599609375,0.0,1510.0250244140625,1895.4371337890625,0.0,3093.69482421875,0.9005085229873657,1.0,0.0,3.0,1.0,0.0
12404640,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8083726763725281,0.2772315442562103,0.2510628402233124,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9990000128746032,0.6035993695259094,0.5021936297416687,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8860549926757812,0.3699073195457458,0.2592456936836242,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8547884225845337,0.3314152657985687,0.315317302942276,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7506611943244934,0.2217721343040466,1.0065540075302124,284.9239807128906,284.95001220703125,297.708984375,292.1552734375,297.3505249023437,297.2453308105469,284.9248962402344,1.0,0.5227405428886414,0.2240272462368011,0.2240272462368011,1.0,1.0,-2.8026773929595947,0.3675723373889923,2.435105085372925,-0.2660798728466034,0.8931601643562317,0.8931601643562317,0.0,118.5170669555664,111.0,46186.34765625,0.0,1822.13232421875,1.0,280.3414306640625,283.381591796875,295.1045837402344,298.0563049316406,293.1499938964844,293.1499938964844,280.6499938964844,36135.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668962717056274,1.0,0.0,0.0,3.628168821334839,3.628192663192749,8.783513294474687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.39599609375,0.0,1510.0250244140625,1895.4371337890625,0.0,3093.69482421875,0.9005085229873657,1.0,0.0,3.0,1.0,0.0
12404700,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8123610019683838,0.2779435217380523,0.2515550255775451,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9990000128746032,0.6066501140594482,0.4956933856010437,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8915104269981384,0.3719044625759125,0.2605149149894714,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8590577840805054,0.3323185741901397,0.3160105943679809,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7542180418968201,0.2222966402769088,1.0081974267959597,285.06158447265625,284.95001220703125,297.6983947753906,292.1512145996094,297.3586120605469,297.2587585449219,285.0707702636719,1.0,0.5214248299598694,0.2252818346023559,0.2252818346023559,1.0,1.0,-2.7997751235961914,0.3698174059391022,2.429957628250122,-0.2634279727935791,0.8952197432518005,0.8952197432518005,0.0,116.66563415527344,111.0,45023.44921875,0.0,1808.7940673828125,1.0,280.5978698730469,283.5450439453125,295.07745361328125,297.9064636230469,293.1499938964844,293.1499938964844,280.6499938964844,36009.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583666086196899,1.0,0.0,0.0,3.6282858848571777,3.628309726715088,8.784080591794918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.7978515625,0.0,1509.2171630859375,1895.4371337890625,0.0,3013.686767578125,0.9004862904548645,1.0,0.0,3.0,1.0,0.0
12404760,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.8157427906990051,0.2787926197052002,0.2522384226322174,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9990000128746032,0.6101015210151672,0.4906482994556427,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.8963292241096497,0.3740518689155578,0.2619430422782898,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.8627710938453674,0.3333736956119537,0.316908597946167,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7573453783988953,0.2229637801647186,1.0107070207595823,285.1142578125,284.95001220703125,297.6878662109375,292.1471862792969,297.369140625,297.27545166015625,285.1158447265625,1.0,0.5207176208496094,0.2266116142272949,0.2266116142272949,1.0,1.0,-2.800339698791504,0.372946947813034,2.4273927211761475,-0.260543018579483,0.8968865871429443,0.8968865871429443,0.0,115.35089111328124,114.0,44867.28515625,0.0,1803.3720703125,1.0,280.64190673828125,283.5922546386719,295.09771728515625,297.9613952636719,293.1499938964844,293.1499938964844,280.95001220703125,35897.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544217944145203,1.0,0.0,0.0,3.631204843521118,3.631228685379028,8.798219255368167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.51904296875,0.0,1511.596435546875,1895.4371337890625,0.0,2976.702392578125,0.9010257124900818,1.0,0.0,3.0,1.0,0.0
