time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404820,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.8209471702575684,0.2806915044784546,0.2538031935691833,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.9990000128746032,0.6173362135887146,0.4838313460350036,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.9042385220527648,0.3785907030105591,0.2649809718132019,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.8686803579330444,0.3357333838939667,0.3189738094806671,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7624157071113586,0.2245576679706573,1.0170953273773191,285.3124084472656,284.95001220703125,297.6670227050781,292.1393127441406,297.3922119140625,297.31134033203125,285.3143005371094,1.0,0.520844042301178,0.2292711734771728,0.2292711734771728,1.0,1.0,-2.8078300952911377,0.3806138932704925,2.4272162914276123,-0.2547480762004852,0.9033194780349731,0.9033194780349731,0.0,113.8413314819336,117.0,43733.75390625,0.0,1807.6844482421875,1.0,280.941650390625,283.806884765625,295.09619140625,297.8861083984375,293.1499938964844,293.1499938964844,280.6499938964844,35632.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432409167289734,1.0,0.0,0.0,3.64411997795105,3.64414381980896,8.860915841069072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.1279296875,0.0,1523.893310546875,1895.4371337890625,0.0,2872.009521484375,0.9037330150604248,1.0,0.0,3.0,1.0,0.0
12404880,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119506835937,0.8209471702575684,0.2806915044784546,0.2538031935691833,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.9990000128746032,0.6173362135887146,0.4838313460350036,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.9042385220527648,0.3785907030105591,0.2649809718132019,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31219482421875,0.8686803579330444,0.3357333838939667,0.3189738094806671,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7624157071113586,0.2245576679706573,1.0170953273773191,285.3124084472656,284.95001220703125,297.6670227050781,292.1393127441406,297.3922119140625,297.31134033203125,285.3143005371094,1.0,0.520844042301178,0.2292711734771728,0.2292711734771728,1.0,1.0,-2.8078300952911377,0.3806138932704925,2.4272162914276123,-0.2547480762004852,0.9033194780349731,0.9033194780349731,0.0,113.8413314819336,117.0,43733.75390625,0.0,1807.6844482421875,1.0,280.941650390625,283.806884765625,295.09619140625,297.8861083984375,293.1499938964844,293.1499938964844,280.6499938964844,35632.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432409167289734,1.0,0.0,0.0,3.64411997795105,3.64414381980896,8.860915841069072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.1279296875,0.0,1523.893310546875,1895.4371337890625,0.0,2872.009521484375,0.9037330150604248,1.0,0.0,3.0,1.0,0.0
12404940,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.822684645652771,0.2813693881034851,0.2547946274280548,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9990000128746032,0.6226156949996948,0.4824437797069549,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.9083505868911744,0.381922572851181,0.2675923407077789,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8710309863090515,0.3371362686157226,0.32063028216362,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.7645118236541748,0.2255491912364959,1.0226092338562012,285.1431884765625,284.95001220703125,297.646484375,292.1316833496094,297.3993835449219,297.3268127441406,285.1419982910156,1.0,0.5224377512931824,0.2319307476282119,0.2319307476282119,1.0,1.0,-2.819110870361328,0.3891763389110565,2.429934501647949,-0.2487876862287521,0.904547154903412,0.904547154903412,0.0,113.8952178955078,120.0,45120.63671875,0.0,1825.406005859375,1.0,280.6578063964844,283.610595703125,295.177490234375,298.1191711425781,293.1499938964844,293.1499938964844,280.3500061035156,35715.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566733598709106,1.0,0.0,0.0,3.655558824539185,3.655582904815674,8.916632054933871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.92236328125,0.0,1537.2261962890625,1895.4371337890625,0.0,2997.8095703125,0.906316578388214,1.0,0.0,3.0,1.0,0.0
12405000,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.822684645652771,0.2813693881034851,0.2547946274280548,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.9990000128746032,0.6226156949996948,0.4824437797069549,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.9083505868911744,0.381922572851181,0.2675923407077789,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.8710309863090515,0.3371362686157226,0.32063028216362,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.7645118236541748,0.2255491912364959,1.0226092338562012,285.1431884765625,284.95001220703125,297.646484375,292.1316833496094,297.3993835449219,297.3268127441406,285.1419982910156,1.0,0.5224377512931824,0.2319307476282119,0.2319307476282119,1.0,1.0,-2.819110870361328,0.3891763389110565,2.429934501647949,-0.2487876862287521,0.904547154903412,0.904547154903412,0.0,113.8952178955078,120.0,45120.63671875,0.0,1825.406005859375,1.0,280.6578063964844,283.610595703125,295.177490234375,298.1191711425781,293.1499938964844,293.1499938964844,280.3500061035156,35715.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566733598709106,1.0,0.0,0.0,3.655558824539185,3.655582904815674,8.916632054933871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.92236328125,0.0,1537.2261962890625,1895.4371337890625,0.0,2997.8095703125,0.906316578388214,1.0,0.0,3.0,1.0,0.0
12405060,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8200869560241699,0.2808456122875213,0.2545822858810425,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9990000128746032,0.6250169277191162,0.4869442284107208,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.907341718673706,0.3840354084968567,0.2692638039588928,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8687804937362671,0.3373777270317077,0.321136474609375,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7625397443771362,0.2256385385990142,1.0241422653198242,284.9525756835937,284.95001220703125,297.6263122558594,292.1243591308594,297.38818359375,297.318359375,284.9512634277344,1.0,0.5247235298156738,0.2342928946018219,0.2342928946018219,1.0,1.0,-2.828725814819336,0.3968043029308319,2.4319214820861816,-0.2433706820011139,0.9030218720436096,0.9030218720436096,0.0,115.41471862792967,123.0,46495.640625,0.0,1847.7144775390625,1.0,280.358154296875,283.3972473144531,295.1816101074219,298.2270812988281,293.1499938964844,293.1499938964844,280.04998779296875,35900.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713089227676392,1.0,0.0,0.0,3.659945487976074,3.659969568252564,8.938044402384548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.93994140625,0.0,1543.515625,1895.4371337890625,0.0,3135.08837890625,0.9074174761772156,1.0,0.0,3.0,1.0,0.0
12405120,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8200869560241699,0.2808456122875213,0.2545822858810425,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9990000128746032,0.6250169277191162,0.4869442284107208,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.907341718673706,0.3840354084968567,0.2692638039588928,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8687804937362671,0.3373777270317077,0.321136474609375,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7625397443771362,0.2256385385990142,1.0241422653198242,284.9525756835937,284.95001220703125,297.6263122558594,292.1243591308594,297.38818359375,297.318359375,284.9512634277344,1.0,0.5247235298156738,0.2342928946018219,0.2342928946018219,1.0,1.0,-2.828725814819336,0.3968043029308319,2.4319214820861816,-0.2433706820011139,0.9030218720436096,0.9030218720436096,0.0,115.41471862792967,123.0,46495.640625,0.0,1847.7144775390625,1.0,280.358154296875,283.3972473144531,295.1816101074219,298.2270812988281,293.1499938964844,293.1499938964844,280.04998779296875,35900.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713089227676392,1.0,0.0,0.0,3.659945487976074,3.659969568252564,8.938044402384548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.93994140625,0.0,1543.515625,1895.4371337890625,0.0,3135.08837890625,0.9074174761772156,1.0,0.0,3.0,1.0,0.0
12405180,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.815187931060791,0.2797713279724121,0.2537969052791595,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.9990000128746032,0.6251136064529419,0.4947351217269897,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.9036432504653932,0.3855061531066894,0.2704415917396545,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.8640385866165161,0.3369743824005127,0.3209654688835144,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7582478523254395,0.2251286208629608,1.0228426456451416,284.761474609375,284.95001220703125,297.6065368652344,292.1173400878906,297.3660583496094,297.29559326171875,284.7601928710937,1.0,0.5273101329803467,0.236655056476593,0.236655056476593,1.0,1.0,-2.8367950916290283,0.4041509926319122,2.4326441287994385,-0.2378844320774078,0.8989390730857849,0.8989390730857849,0.0,117.7567138671875,126.0,47789.8125,0.0,1871.6988525390625,1.0,280.05816650390625,283.18524169921875,295.1656494140625,298.2949523925781,293.1499938964844,293.1499938964844,280.3500061035156,36135.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834740519523621,1.0,0.0,0.0,3.655632972717285,3.6556572914123535,8.916994147512014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.65380859375,0.0,1540.461669921875,1895.4371337890625,0.0,3249.12890625,0.9066101312637328,1.0,0.0,3.0,1.0,0.0
12405240,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.815187931060791,0.2797713279724121,0.2537969052791595,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.9990000128746032,0.6251136064529419,0.4947351217269897,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.9036432504653932,0.3855061531066894,0.2704415917396545,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.8640385866165161,0.3369743824005127,0.3209654688835144,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7582478523254395,0.2251286208629608,1.0228426456451416,284.761474609375,284.95001220703125,297.6065368652344,292.1173400878906,297.3660583496094,297.29559326171875,284.7601928710937,1.0,0.5273101329803467,0.236655056476593,0.236655056476593,1.0,1.0,-2.8367950916290283,0.4041509926319122,2.4326441287994385,-0.2378844320774078,0.8989390730857849,0.8989390730857849,0.0,117.7567138671875,126.0,47789.8125,0.0,1871.6988525390625,1.0,280.05816650390625,283.18524169921875,295.1656494140625,298.2949523925781,293.1499938964844,293.1499938964844,280.3500061035156,36135.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834740519523621,1.0,0.0,0.0,3.655632972717285,3.6556572914123535,8.916994147512014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.65380859375,0.0,1540.461669921875,1895.4371337890625,0.0,3249.12890625,0.9066101312637328,1.0,0.0,3.0,1.0,0.0
12405300,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8126159906387329,0.2795943021774292,0.2534491121768951,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6250670552253723,0.4989417791366577,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.901702046394348,0.386587530374527,0.271043598651886,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8615255355834961,0.337016224861145,0.3208614885807037,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7559221386909485,0.2249895483255386,1.0218806266784668,284.8908386230469,284.95001220703125,297.5968017578125,292.1139831542969,297.3570861816406,297.2867736816406,284.89990234375,1.0,0.5286716222763062,0.2378361225128173,0.2378361225128173,1.0,1.0,-2.8408725261688232,0.4078620374202728,2.4330105781555176,-0.2351473271846771,0.8997661471366882,0.8997661471366882,0.0,119.02316284179688,126.0,46749.0859375,0.0,1884.271484375,1.0,280.30126953125,283.3410949707031,295.0867004394531,298.0571594238281,293.1499938964844,293.1499938964844,280.3500061035156,36088.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767741918563843,1.0,0.0,0.0,3.653619527816773,3.6536436080932617,8.907173310035432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.30712890625,0.0,1537.8624267578125,1895.4371337890625,0.0,3186.3427734375,0.9061872363090516,1.0,0.0,3.0,1.0,0.0
12405360,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8110139966011047,0.2798654437065124,0.2535627782344818,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9990000128746032,0.6254322528839111,0.502204418182373,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9007831811904908,0.388119488954544,0.2720077335834503,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8599292039871216,0.3374485671520233,0.3211493492126465,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7543803453445435,0.2251209467649459,1.0221186876296997,284.9460754394531,284.95001220703125,297.5871887207031,292.1106872558594,297.3525695800781,297.2837219238281,284.947998046875,1.0,0.5301563739776611,0.2389635890722274,0.2389635890722274,1.0,1.0,-2.846717834472656,0.4118631482124328,2.434854745864868,-0.2325227260589599,0.9003341197967529,0.9003341197967529,0.0,120.11096954345705,129.0,46660.1484375,0.0,1898.829833984375,1.0,280.3426208496094,283.3913879394531,295.0771484375,298.0665588378906,293.1499938964844,293.1499938964844,280.04998779296875,36022.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872735857963562,1.0,0.0,0.0,3.653840303421021,3.6538643836975098,8.908250492822845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.22412109375,0.0,1537.616943359375,1895.4371337890625,0.0,3148.47314453125,0.9061641097068788,1.0,0.0,3.0,1.0,0.0
12405420,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8073357343673706,0.2796574831008911,0.2536944448947906,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9990000128746032,0.6251175999641418,0.5094068646430969,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.898447573184967,0.3903750777244568,0.2738322615623474,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8564324378967285,0.3377838134765625,0.3217353522777557,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.7510725855827332,0.2250428646802902,1.0227556228637695,284.78155517578125,284.95001220703125,297.5683288574219,292.1044616699219,297.3364562988281,297.2684936523437,284.7806091308594,1.0,0.5333491563796997,0.2412185072898864,0.2412185072898864,1.0,1.0,-2.8591973781585693,0.4200837314128876,2.43911361694336,-0.2271159291267395,0.8967587351799011,0.8967587351799011,0.0,122.5243911743164,132.0,47956.50390625,0.0,1930.53564453125,1.0,280.0580139160156,283.2021484375,295.1357727050781,298.2557678222656,293.1499938964844,293.1499938964844,280.3500061035156,36179.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825037479400635,1.0,0.0,0.0,3.648037672042847,3.648061752319336,8.879978850018233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.89306640625,0.0,1532.3260498046875,1895.4371337890625,0.0,3240.039794921875,0.9049497842788696,1.0,0.0,3.0,1.0,0.0
12405480,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8073357343673706,0.2796574831008911,0.2536944448947906,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9990000128746032,0.6251175999641418,0.5094068646430969,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.898447573184967,0.3903750777244568,0.2738322615623474,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8564324378967285,0.3377838134765625,0.3217353522777557,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.7510725855827332,0.2250428646802902,1.0227556228637695,284.78155517578125,284.95001220703125,297.5683288574219,292.1044616699219,297.3364562988281,297.2684936523437,284.7806091308594,1.0,0.5333491563796997,0.2412185072898864,0.2412185072898864,1.0,1.0,-2.8591973781585693,0.4200837314128876,2.43911361694336,-0.2271159291267395,0.8967587351799011,0.8967587351799011,0.0,122.5243911743164,132.0,47956.50390625,0.0,1930.53564453125,1.0,280.0580139160156,283.2021484375,295.1357727050781,298.2557678222656,293.1499938964844,293.1499938964844,280.3500061035156,36179.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825037479400635,1.0,0.0,0.0,3.648037672042847,3.648061752319336,8.879978850018233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.89306640625,0.0,1532.3260498046875,1895.4371337890625,0.0,3240.039794921875,0.9049497842788696,1.0,0.0,3.0,1.0,0.0
12405540,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8034694790840149,0.2800852358341217,0.2538541853427887,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.6250262260437012,0.5169628262519836,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8959808349609375,0.3932997286319732,0.2756795585155487,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8528615832328796,0.3386250734329223,0.322344422340393,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.74769526720047,0.2252948731184005,1.0233986377716064,284.9696350097656,284.95001220703125,297.54998779296875,292.09869384765625,297.3262939453125,297.2605895996094,284.9718017578125,1.0,0.5366999506950378,0.2434734255075454,0.2434734255075454,1.0,1.0,-2.872191429138184,0.4285087585449219,2.4436826705932617,-0.22168630361557,0.8985011577606201,0.8985011577606201,0.0,125.08141326904295,135.0,46866.69921875,0.0,1964.042236328125,1.0,280.34197998046875,283.4104919433594,295.0691223144531,298.06640625,293.1499938964844,293.1499938964844,280.6499938964844,36029.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730685710906982,1.0,0.0,0.0,3.645977020263672,3.646000862121582,8.869948828760243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.76611328125,0.0,1528.919677734375,1895.4371337890625,0.0,3151.59326171875,0.9044145345687866,1.0,0.0,3.0,1.0,0.0
12405600,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8034694790840149,0.2800852358341217,0.2538541853427887,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9990000128746032,0.6250262260437012,0.5169628262519836,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8959808349609375,0.3932997286319732,0.2756795585155487,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8528615832328796,0.3386250734329223,0.322344422340393,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.74769526720047,0.2252948731184005,1.0233986377716064,284.9696350097656,284.95001220703125,297.54998779296875,292.09869384765625,297.3262939453125,297.2605895996094,284.9718017578125,1.0,0.5366999506950378,0.2434734255075454,0.2434734255075454,1.0,1.0,-2.872191429138184,0.4285087585449219,2.4436826705932617,-0.22168630361557,0.8985011577606201,0.8985011577606201,0.0,125.08141326904295,135.0,46866.69921875,0.0,1964.042236328125,1.0,280.34197998046875,283.4104919433594,295.0691223144531,298.06640625,293.1499938964844,293.1499938964844,280.6499938964844,36029.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730685710906982,1.0,0.0,0.0,3.645977020263672,3.646000862121582,8.869948828760243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.76611328125,0.0,1528.919677734375,1895.4371337890625,0.0,3151.59326171875,0.9044145345687866,1.0,0.0,3.0,1.0,0.0
12405660,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.8017346262931824,0.2814728915691376,0.2549794912338257,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6262001395225525,0.5225425958633423,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.8955965638160706,0.3972250521183014,0.2783073782920837,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.8512057662010193,0.3403851985931396,0.3238729834556579,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.7460403442382812,0.2262518405914306,1.0272507667541504,285.1785583496094,284.95001220703125,297.5321044921875,292.09326171875,297.32647705078125,297.2660217285156,285.18084716796875,1.0,0.5404461026191711,0.2455789297819137,0.2455789297819137,1.0,1.0,-2.88987135887146,0.4377338290214538,2.4521377086639404,-0.2164884507656097,0.9032357335090636,0.9032357335090636,0.0,127.2956085205078,138.0,45817.18359375,0.0,2003.862060546875,1.0,280.6415710449219,283.6355285644531,295.053466796875,297.9708251953125,293.1499938964844,293.1499938964844,280.3500061035156,35793.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620973229408264,1.0,0.0,0.0,3.652905225753784,3.6529293060302734,8.903691650630208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.8037109375,0.0,1534.857421875,1895.4371337890625,0.0,3048.676513671875,0.9058075547218324,1.0,0.0,3.0,1.0,0.0
12405720,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.8017346262931824,0.2814728915691376,0.2549794912338257,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6262001395225525,0.5225425958633423,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.8955965638160706,0.3972250521183014,0.2783073782920837,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1782531738281,0.8512057662010193,0.3403851985931396,0.3238729834556579,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.7460403442382812,0.2262518405914306,1.0272507667541504,285.1785583496094,284.95001220703125,297.5321044921875,292.09326171875,297.32647705078125,297.2660217285156,285.18084716796875,1.0,0.5404461026191711,0.2455789297819137,0.2455789297819137,1.0,1.0,-2.88987135887146,0.4377338290214538,2.4521377086639404,-0.2164884507656097,0.9032357335090636,0.9032357335090636,0.0,127.2956085205078,138.0,45817.18359375,0.0,2003.862060546875,1.0,280.6415710449219,283.6355285644531,295.053466796875,297.9708251953125,293.1499938964844,293.1499938964844,280.3500061035156,35793.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620973229408264,1.0,0.0,0.0,3.652905225753784,3.6529293060302734,8.903691650630208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.8037109375,0.0,1534.857421875,1895.4371337890625,0.0,3048.676513671875,0.9058075547218324,1.0,0.0,3.0,1.0,0.0
12405780,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7990078330039978,0.281857818365097,0.2557572424411773,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.6261786818504333,0.529371440410614,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8941762447357178,0.4000879824161529,0.2806447744369507,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8487933874130249,0.34141606092453,0.3252272307872772,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7438253164291382,0.2267727106809616,1.0309240818023682,285.0190734863281,284.95001220703125,297.5145263671875,292.0881042480469,297.3175048828125,297.2597045898437,285.0182189941406,1.0,0.5444396734237671,0.2476844191551208,0.2476844191551208,1.0,1.0,-2.9078707695007324,0.4471155107021332,2.460755109786988,-0.211096242070198,0.9028674960136414,0.9028674960136414,0.0,129.9012451171875,141.0,47265.54296875,0.0,2046.594970703125,1.0,280.3579406738281,283.4485168457031,295.1313781738281,298.2026672363281,293.1499938964844,293.1499938964844,280.04998779296875,35885.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874857485294342,1.0,0.0,0.0,3.657946825027466,3.657970905303955,8.928285524234525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.17041015625,0.0,1541.17041015625,1895.4371337890625,0.0,3168.37060546875,0.906969666481018,1.0,0.0,3.0,1.0,0.0
12405840,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7990078330039978,0.281857818365097,0.2557572424411773,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.6261786818504333,0.529371440410614,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8941762447357178,0.4000879824161529,0.2806447744369507,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8487933874130249,0.34141606092453,0.3252272307872772,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7438253164291382,0.2267727106809616,1.0309240818023682,285.0190734863281,284.95001220703125,297.5145263671875,292.0881042480469,297.3175048828125,297.2597045898437,285.0182189941406,1.0,0.5444396734237671,0.2476844191551208,0.2476844191551208,1.0,1.0,-2.9078707695007324,0.4471155107021332,2.460755109786988,-0.211096242070198,0.9028674960136414,0.9028674960136414,0.0,129.9012451171875,141.0,47265.54296875,0.0,2046.594970703125,1.0,280.3579406738281,283.4485168457031,295.1313781738281,298.2026672363281,293.1499938964844,293.1499938964844,280.04998779296875,35885.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874857485294342,1.0,0.0,0.0,3.657946825027466,3.657970905303955,8.928285524234525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.17041015625,0.0,1541.17041015625,1895.4371337890625,0.0,3168.37060546875,0.906969666481018,1.0,0.0,3.0,1.0,0.0
12405900,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7966197729110718,0.2816052734851837,0.255718469619751,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.6252764463424683,0.5339288711547852,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8924434781074524,0.4010516703128814,0.2814663350582123,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8467031717300415,0.3415187895298004,0.3255127966403961,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7419469356536865,0.226730391383171,1.0314643383026123,284.88336181640625,284.95001220703125,297.505859375,292.0856018066406,297.3086853027344,297.2509155273437,284.87506103515625,1.0,0.5463889241218567,0.248737171292305,0.248737171292305,1.0,1.0,-2.9152841567993164,0.4514753818511963,2.46380877494812,-0.2083763182163238,0.9011186361312866,0.9011186361312866,0.0,131.4805450439453,141.0,48478.5234375,0.0,2066.84912109375,1.0,280.1011657714844,283.2865295410156,295.1614685058594,298.3683166503906,293.1499938964844,293.1499938964844,280.04998779296875,35985.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841959238052368,1.0,0.0,0.0,3.658076763153076,3.658100843429565,8.928919896789012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.9560546875,0.0,1542.063232421875,1895.4371337890625,0.0,3255.889404296875,0.9070279002189636,1.0,0.0,3.0,1.0,0.0
12405960,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7936493754386902,0.2811429798603058,0.2554173767566681,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.9990000128746032,0.6237345337867737,0.5391359329223633,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8901298642158508,0.4017905294895172,0.2820692956447601,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8441046476364136,0.341399073600769,0.325532466173172,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7396109700202942,0.2265159487724304,1.031067967414856,284.8373413085937,284.95001220703125,297.49725341796875,292.0831604003906,297.298095703125,297.2397155761719,284.83648681640625,1.0,0.5482616424560547,0.2496928572654724,0.2496928572654724,1.0,1.0,-2.921454906463623,0.4553369283676147,2.466118097305298,-0.2058760225772857,0.8998619914054871,0.8998619914054871,0.0,133.2113800048828,129.0,48700.06640625,0.0,2085.853515625,1.0,280.0578308105469,283.24371337890625,295.1381225585937,298.3160705566406,293.1499938964844,293.1499938964844,279.75,36073.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888710141181946,1.0,0.0,0.0,3.655870914459229,3.6558949947357178,8.918154890125152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.7646484375,0.0,1540.26220703125,1895.4371337890625,0.0,3299.6474609375,0.9066270589828492,1.0,0.0,3.0,1.0,0.0
12406020,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.7934715747833252,0.2798733413219452,0.2543681561946869,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441650390625,0.9990000128746032,0.6201573014259338,0.5372718572616577,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.8920859098434448,0.4028680324554443,0.2828981578350067,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.8446175456047058,0.3407407999038696,0.3250272572040558,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452331542969,0.739727258682251,0.2257347553968429,1.028020977973938,284.6443786621094,284.95001220703125,297.480224609375,292.07843017578125,297.27801513671875,297.2187805175781,284.6424255371094,1.0,0.546411395072937,0.2516042292118072,0.2516042292118072,1.0,1.0,-2.914708375930786,0.4585854709148407,2.456122875213623,-0.2008048444986343,0.8942263126373291,0.8942263126373291,0.0,132.4337921142578,117.0,49877.3671875,0.0,2070.551513671875,1.0,279.7583923339844,283.03228759765625,295.1239929199219,298.38427734375,293.1499938964844,293.1499938964844,280.04998779296875,36316.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004775285720825,1.0,0.0,0.0,3.644904613494873,3.6449286937713614,8.864732308211387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.1357421875,0.0,1529.8731689453125,1895.4371337890625,0.0,3408.035400390625,0.904335618019104,1.0,0.0,3.0,1.0,0.0
12406080,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.7934715747833252,0.2798733413219452,0.2543681561946869,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441650390625,0.9990000128746032,0.6201573014259338,0.5372718572616577,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.8920859098434448,0.4028680324554443,0.2828981578350067,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.8446175456047058,0.3407407999038696,0.3250272572040558,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452331542969,0.739727258682251,0.2257347553968429,1.028020977973938,284.6443786621094,284.95001220703125,297.480224609375,292.07843017578125,297.27801513671875,297.2187805175781,284.6424255371094,1.0,0.546411395072937,0.2516042292118072,0.2516042292118072,1.0,1.0,-2.914708375930786,0.4585854709148407,2.456122875213623,-0.2008048444986343,0.8942263126373291,0.8942263126373291,0.0,132.4337921142578,117.0,49877.3671875,0.0,2070.551513671875,1.0,279.7583923339844,283.03228759765625,295.1239929199219,298.38427734375,293.1499938964844,293.1499938964844,280.04998779296875,36316.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004775285720825,1.0,0.0,0.0,3.644904613494873,3.6449286937713614,8.864732308211387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.1357421875,0.0,1529.8731689453125,1895.4371337890625,0.0,3408.035400390625,0.904335618019104,1.0,0.0,3.0,1.0,0.0
12406140,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7995731830596924,0.2797219455242157,0.2537190914154053,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.9990000128746032,0.6200205683708191,0.5240710377693176,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.900987982749939,0.4051032960414886,0.2840391099452972,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8511269688606262,0.340923547744751,0.3247271478176117,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.7448604106903076,0.2254774719476699,1.0251120328903198,284.8046875,284.95001220703125,297.4634094238281,292.07391357421875,297.2720031738281,297.2157897949219,284.8052978515625,1.0,0.5409172773361206,0.2535156309604645,0.2535156309604645,1.0,1.0,-2.8955814838409424,0.4589154124259949,2.4366660118103027,-0.1961605101823806,0.8936000466346741,0.8936000466346741,0.0,127.96369171142578,120.0,48391.98828125,0.0,2016.4384765625,1.0,280.0419311523437,283.2210998535156,295.0374450683594,298.1409912109375,293.1499938964844,293.1499938964844,280.3500061035156,36226.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889255940914154,1.0,0.0,0.0,3.6356780529022217,3.635701894760132,8.819908998702886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.5673828125,0.0,1518.982666015625,1895.4371337890625,0.0,3303.24853515625,0.9022408723831176,1.0,0.0,3.0,1.0,0.0
12406200,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7995731830596924,0.2797219455242157,0.2537190914154053,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.9990000128746032,0.6200205683708191,0.5240710377693176,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.900987982749939,0.4051032960414886,0.2840391099452972,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.8511269688606262,0.340923547744751,0.3247271478176117,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.7448604106903076,0.2254774719476699,1.0251120328903198,284.8046875,284.95001220703125,297.4634094238281,292.07391357421875,297.2720031738281,297.2157897949219,284.8052978515625,1.0,0.5409172773361206,0.2535156309604645,0.2535156309604645,1.0,1.0,-2.8955814838409424,0.4589154124259949,2.4366660118103027,-0.1961605101823806,0.8936000466346741,0.8936000466346741,0.0,127.96369171142578,120.0,48391.98828125,0.0,2016.4384765625,1.0,280.0419311523437,283.2210998535156,295.0374450683594,298.1409912109375,293.1499938964844,293.1499938964844,280.3500061035156,36226.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889255940914154,1.0,0.0,0.0,3.6356780529022217,3.635701894760132,8.819908998702886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.5673828125,0.0,1518.982666015625,1895.4371337890625,0.0,3303.24853515625,0.9022408723831176,1.0,0.0,3.0,1.0,0.0
12406260,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.805429220199585,0.2807043194770813,0.2542904317378998,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.623758852481842,0.5141758322715759,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9094820022583008,0.4085178673267364,0.286162793636322,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8571644425392151,0.3421994149684906,0.3255965411663055,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7496878504753113,0.2260765731334686,1.026405692100525,284.9888000488281,284.95001220703125,297.44683837890625,292.0695495605469,297.2782592773437,297.2286682128906,284.9902038574219,1.0,0.5385789275169373,0.2556899189949035,0.2556899189949035,1.0,1.0,-2.889504909515381,0.462959885597229,2.4265449047088623,-0.1910424530506134,0.8956220746040344,0.8956220746040344,0.0,124.97400665283205,123.0,46976.234375,0.0,1991.6417236328125,1.0,280.3414611816406,283.4284973144531,295.01666259765625,298.0126037597656,293.1499938964844,293.1499938964844,280.6499938964844,36036.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755896687507629,1.0,0.0,0.0,3.633604049682617,3.6336278915405273,8.809849418867088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.8193359375,0.0,1515.2764892578125,1895.4371337890625,0.0,3175.236328125,0.9016544818878174,1.0,0.0,3.0,1.0,0.0
12406320,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.805429220199585,0.2807043194770813,0.2542904317378998,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.623758852481842,0.5141758322715759,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9094820022583008,0.4085178673267364,0.286162793636322,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8571644425392151,0.3421994149684906,0.3255965411663055,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7496878504753113,0.2260765731334686,1.026405692100525,284.9888000488281,284.95001220703125,297.44683837890625,292.0695495605469,297.2782592773437,297.2286682128906,284.9902038574219,1.0,0.5385789275169373,0.2556899189949035,0.2556899189949035,1.0,1.0,-2.889504909515381,0.462959885597229,2.4265449047088623,-0.1910424530506134,0.8956220746040344,0.8956220746040344,0.0,124.97400665283205,123.0,46976.234375,0.0,1991.6417236328125,1.0,280.3414611816406,283.4284973144531,295.01666259765625,298.0126037597656,293.1499938964844,293.1499938964844,280.6499938964844,36036.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755896687507629,1.0,0.0,0.0,3.633604049682617,3.6336278915405273,8.809849418867088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.8193359375,0.0,1515.2764892578125,1895.4371337890625,0.0,3175.236328125,0.9016544818878174,1.0,0.0,3.0,1.0,0.0
12406380,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.8098490238189697,0.2822328507900238,0.2554948925971985,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9990000128746032,0.628986656665802,0.5082526803016663,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817626953125,0.91662335395813,0.4125221669673919,0.2888074815273285,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.861823558807373,0.3440969288349151,0.3271912634372711,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.7534810304641724,0.2272002846002578,1.0306247472763062,285.1817932128906,284.95001220703125,297.4304504394531,292.0653381347656,297.29132080078125,297.2503356933594,285.1833801269531,1.0,0.538371741771698,0.2578642070293426,0.2578642070293426,1.0,1.0,-2.893991231918335,0.4695542752742767,2.4244370460510254,-0.185563325881958,0.9002861380577087,0.9002861380577087,0.0,123.52001953125,126.0,45713.8671875,0.0,1991.8255615234373,1.0,280.6416320800781,283.6399841308594,295.0165710449219,297.9281616210937,293.1499938964844,293.1499938964844,280.95001220703125,35797.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632251024246216,1.0,0.0,0.0,3.64043641090393,3.64046049118042,8.843011869430484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.443359375,0.0,1521.0404052734375,1895.4371337890625,0.0,3059.25537109375,0.9030205011367798,1.0,0.0,3.0,1.0,0.0
12406440,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.181396484375,0.8098490238189697,0.2822328507900238,0.2554948925971985,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18194580078125,0.9990000128746032,0.628986656665802,0.5082526803016663,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817626953125,0.91662335395813,0.4125221669673919,0.2888074815273285,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.861823558807373,0.3440969288349151,0.3271912634372711,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.7534810304641724,0.2272002846002578,1.0306247472763062,285.1817932128906,284.95001220703125,297.4304504394531,292.0653381347656,297.29132080078125,297.2503356933594,285.1833801269531,1.0,0.538371741771698,0.2578642070293426,0.2578642070293426,1.0,1.0,-2.893991231918335,0.4695542752742767,2.4244370460510254,-0.185563325881958,0.9002861380577087,0.9002861380577087,0.0,123.52001953125,126.0,45713.8671875,0.0,1991.8255615234373,1.0,280.6416320800781,283.6399841308594,295.0165710449219,297.9281616210937,293.1499938964844,293.1499938964844,280.95001220703125,35797.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632251024246216,1.0,0.0,0.0,3.64043641090393,3.64046049118042,8.843011869430484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.443359375,0.0,1521.0404052734375,1895.4371337890625,0.0,3059.25537109375,0.9030205011367798,1.0,0.0,3.0,1.0,0.0
12406500,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216857910156,0.8114643096923828,0.2831068933010101,0.2562021315097809,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.9990000128746032,0.6317859292030334,0.506569504737854,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32391357421875,0.9195155501365662,0.4146487414836883,0.2902185320854187,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.8635931015014648,0.345183253288269,0.3281331062316894,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.7549376487731934,0.2278835475444793,1.033352255821228,285.3240966796875,284.95001220703125,297.4223022460937,292.06329345703125,297.299072265625,297.2626647949219,285.33319091796875,1.0,0.5388981699943542,0.258951336145401,0.258951336145401,1.0,1.0,-2.898921251296997,0.4735140800476074,2.4254071712493896,-0.1827459037303924,0.904149889945984,0.904149889945984,0.0,123.24859619140624,126.0,44642.265625,0.0,1998.5987548828125,1.0,280.8983764648437,283.8051147460937,294.9949951171875,297.7928466796875,293.1499938964844,293.1499938964844,280.95001220703125,35656.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554366827011108,1.0,0.0,0.0,3.647283792495728,3.6473076343536377,8.876308470462391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.44140625,0.0,1527.5789794921875,1895.4371337890625,0.0,2986.215576171875,0.904489040374756,1.0,0.0,3.0,1.0,0.0
12406560,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.8129620552062988,0.284089982509613,0.2570541501045227,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785705566406,0.9990000128746032,0.6346219778060913,0.5053724646568298,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783874511719,0.9222391843795776,0.4168848395347595,0.2917521893978119,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37823486328125,0.8652247786521912,0.3463784456253052,0.3292220830917358,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.7563049793243408,0.2286663204431533,1.0366616249084473,285.37841796875,284.95001220703125,297.4142150878906,292.061279296875,297.3072814941406,297.27569580078125,285.3800964355469,1.0,0.5397834777832031,0.2599384188652038,0.2599384188652038,1.0,1.0,-2.9056332111358643,0.4776806831359863,2.427952527999878,-0.1801177710294723,0.9075940251350404,0.9075940251350404,0.0,123.17805480957033,129.0,44579.02734375,0.0,2009.34033203125,1.0,280.942138671875,283.85284423828125,295.01904296875,297.8585510253906,293.1499938964844,293.1499938964844,280.6499938964844,35537.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523083925247192,1.0,0.0,0.0,3.656923770904541,3.6569478511810303,8.923292398321792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.58056640625,0.0,1537.42138671875,1895.4371337890625,0.0,2956.896484375,0.9065310955047609,1.0,0.0,3.0,1.0,0.0
12406620,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.813174307346344,0.2847100496292114,0.2580332159996032,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.9990000128746032,0.6380916237831116,0.5068870186805725,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.9241214394569396,0.4198301136493683,0.2941652238368988,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8657498359680176,0.3476671874523163,0.3308107554912567,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.7567499876022339,0.2295000106096267,1.041645884513855,285.20904541015625,284.95001220703125,297.39813232421875,292.05731201171875,297.3092956542969,297.2831726074219,285.2078857421875,1.0,0.5422369837760925,0.2619125545024872,0.2619125545024872,1.0,1.0,-2.919433832168579,0.4861199855804443,2.433314085006714,-0.1747311353683471,0.9096897840499878,0.9096897840499878,0.0,124.11613464355467,132.0,46020.16796875,0.0,2036.9500732421875,1.0,280.65771484375,283.656005859375,295.1029968261719,298.096923828125,293.1499938964844,293.1499938964844,280.3500061035156,35620.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656928539276123,1.0,0.0,0.0,3.671829223632813,3.6718533039093018,8.996182145892817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.21044921875,0.0,1554.7337646484375,1895.4371337890625,0.0,3082.405029296875,0.9098948240280152,1.0,0.0,3.0,1.0,0.0
