time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406680,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093811035156,0.813174307346344,0.2847100496292114,0.2580332159996032,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.9990000128746032,0.6380916237831116,0.5068870186805725,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.9241214394569396,0.4198301136493683,0.2941652238368988,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8657498359680176,0.3476671874523163,0.3308107554912567,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.7567499876022339,0.2295000106096267,1.041645884513855,285.20904541015625,284.95001220703125,297.39813232421875,292.05731201171875,297.3092956542969,297.2831726074219,285.2078857421875,1.0,0.5422369837760925,0.2619125545024872,0.2619125545024872,1.0,1.0,-2.919433832168579,0.4861199855804443,2.433314085006714,-0.1747311353683471,0.9096897840499878,0.9096897840499878,0.0,124.11613464355467,132.0,46020.16796875,0.0,2036.9500732421875,1.0,280.65771484375,283.656005859375,295.1029968261719,298.096923828125,293.1499938964844,293.1499938964844,280.3500061035156,35620.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656928539276123,1.0,0.0,0.0,3.671829223632813,3.6718533039093018,8.996182145892817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.21044921875,0.0,1554.7337646484375,1895.4371337890625,0.0,3082.405029296875,0.9098948240280152,1.0,0.0,3.0,1.0,0.0
12406740,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.809490978717804,0.2841003537178039,0.2577685117721557,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.6385205388069153,0.5134631991386414,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9211094379425048,0.4213896989822387,0.2954878211021423,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8624061346054077,0.3477782011032104,0.3312213122844696,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.753800094127655,0.2294234484434127,1.0425537824630735,285.01953125,284.95001220703125,297.38214111328125,292.0534362792969,297.2938842773437,297.2680358886719,285.0182800292969,1.0,0.5450471043586731,0.2638867199420929,0.2638867199420929,1.0,1.0,-2.9301979541778564,0.4938806891441345,2.436317205429077,-0.1693406403064727,0.909058392047882,0.909058392047882,0.0,126.3246612548828,135.0,47462.2265625,0.0,2066.020263671875,1.0,280.3580017089844,283.4433898925781,295.1107788085937,298.212158203125,293.1499938964844,293.1499938964844,280.04998779296875,35801.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803061842918396,1.0,0.0,0.0,3.679877758026123,3.679902076721192,9.035663879330968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.35546875,0.0,1565.1644287109375,1895.4371337890625,0.0,3219.4501953125,0.9118125438690186,1.0,0.0,3.0,1.0,0.0
12406800,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.809490978717804,0.2841003537178039,0.2577685117721557,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.6385205388069153,0.5134631991386414,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9211094379425048,0.4213896989822387,0.2954878211021423,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8624061346054077,0.3477782011032104,0.3312213122844696,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.753800094127655,0.2294234484434127,1.0425537824630735,285.01953125,284.95001220703125,297.38214111328125,292.0534362792969,297.2938842773437,297.2680358886719,285.0182800292969,1.0,0.5450471043586731,0.2638867199420929,0.2638867199420929,1.0,1.0,-2.9301979541778564,0.4938806891441345,2.436317205429077,-0.1693406403064727,0.909058392047882,0.909058392047882,0.0,126.3246612548828,135.0,47462.2265625,0.0,2066.020263671875,1.0,280.3580017089844,283.4433898925781,295.1107788085937,298.212158203125,293.1499938964844,293.1499938964844,280.04998779296875,35801.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803061842918396,1.0,0.0,0.0,3.679877758026123,3.679902076721192,9.035663879330968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.35546875,0.0,1565.1644287109375,1895.4371337890625,0.0,3219.4501953125,0.9118125438690186,1.0,0.0,3.0,1.0,0.0
12406860,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8037944436073303,0.2829433083534241,0.2569276392459869,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.9990000128746032,0.6365525126457214,0.5226038694381714,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.9158256649971008,0.4223018884658813,0.2962867319583893,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8571688532829285,0.3472325801849365,0.3309386670589447,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7490923404693604,0.2287609428167343,1.0406405925750732,284.8302917480469,284.95001220703125,297.36627197265625,292.04962158203125,297.2701416015625,297.2420349121094,284.82916259765625,1.0,0.5479098558425903,0.2656158804893493,0.2656158804893493,1.0,1.0,-2.938497304916382,0.5004658102989197,2.4380314350128174,-0.1645845919847488,0.9058986306190492,0.9058986306190492,0.0,129.17742919921875,138.0,48844.94921875,0.0,2094.3291015625,1.0,280.0579833984375,283.233154296875,295.0988464355469,298.2891540527344,293.1499938964844,293.1499938964844,279.75,36027.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926295042037964,1.0,0.0,0.0,3.679546594619751,3.6795709133148193,9.03403758911736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.625,0.0,1566.4981689453125,1895.4371337890625,0.0,3334.78955078125,0.9118884801864624,1.0,0.0,3.0,1.0,0.0
12406920,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8037944436073303,0.2829433083534241,0.2569276392459869,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.9990000128746032,0.6365525126457214,0.5226038694381714,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.9158256649971008,0.4223018884658813,0.2962867319583893,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8571688532829285,0.3472325801849365,0.3309386670589447,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7490923404693604,0.2287609428167343,1.0406405925750732,284.8302917480469,284.95001220703125,297.36627197265625,292.04962158203125,297.2701416015625,297.2420349121094,284.82916259765625,1.0,0.5479098558425903,0.2656158804893493,0.2656158804893493,1.0,1.0,-2.938497304916382,0.5004658102989197,2.4380314350128174,-0.1645845919847488,0.9058986306190492,0.9058986306190492,0.0,129.17742919921875,138.0,48844.94921875,0.0,2094.3291015625,1.0,280.0579833984375,283.233154296875,295.0988464355469,298.2891540527344,293.1499938964844,293.1499938964844,279.75,36027.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926295042037964,1.0,0.0,0.0,3.679546594619751,3.6795709133148193,9.03403758911736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.625,0.0,1566.4981689453125,1895.4371337890625,0.0,3334.78955078125,0.9118884801864624,1.0,0.0,3.0,1.0,0.0
12406980,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455993652344,0.7972460389137268,0.2814989387989044,0.2557986676692962,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451721191406,0.9990000128746032,0.6325852274894714,0.5328748226165771,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.9097517728805542,0.4228545725345611,0.2968083918094635,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.8511918783187866,0.3463078737258911,0.330260157585144,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64581298828125,0.7436550855636597,0.2277528643608093,1.0369923114776611,284.6452941894531,284.95001220703125,297.3504333496094,292.0458374023437,297.2447204589844,297.2138061523437,284.6443176269531,1.0,0.5506905913352966,0.2673450708389282,0.2673450708389282,1.0,1.0,-2.944913864135742,0.5066003799438477,2.4383134841918945,-0.1598667353391647,0.9002931118011475,0.9002931118011475,0.0,132.3245849609375,141.0,50177.140625,0.0,2121.041748046875,1.0,279.7582092285156,283.0283203125,295.08721923828125,298.35986328125,293.1499938964844,293.1499938964844,279.45001220703125,36282.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032408595085144,1.0,0.0,0.0,3.6697592735290527,3.669783592224121,8.986041848402238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.19140625,0.0,1557.3868408203125,1895.4371337890625,0.0,3433.774658203125,0.9098705053329468,1.0,0.0,3.0,1.0,0.0
12407040,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455993652344,0.7972460389137268,0.2814989387989044,0.2557986676692962,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451721191406,0.9990000128746032,0.6325852274894714,0.5328748226165771,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64532470703125,0.9097517728805542,0.4228545725345611,0.2968083918094635,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.8511918783187866,0.3463078737258911,0.330260157585144,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64581298828125,0.7436550855636597,0.2277528643608093,1.0369923114776611,284.6452941894531,284.95001220703125,297.3504333496094,292.0458374023437,297.2447204589844,297.2138061523437,284.6443176269531,1.0,0.5506905913352966,0.2673450708389282,0.2673450708389282,1.0,1.0,-2.944913864135742,0.5066003799438477,2.4383134841918945,-0.1598667353391647,0.9002931118011475,0.9002931118011475,0.0,132.3245849609375,141.0,50177.140625,0.0,2121.041748046875,1.0,279.7582092285156,283.0283203125,295.08721923828125,298.35986328125,293.1499938964844,293.1499938964844,279.45001220703125,36282.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032408595085144,1.0,0.0,0.0,3.6697592735290527,3.669783592224121,8.986041848402238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.19140625,0.0,1557.3868408203125,1895.4371337890625,0.0,3433.774658203125,0.9098705053329468,1.0,0.0,3.0,1.0,0.0
12407100,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110778808594,0.7939541935920715,0.2807265222072601,0.2552048861980438,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078430175781,0.9990000128746032,0.6299577355384827,0.5380851626396179,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5089111328125,0.9067825078964232,0.4230598509311676,0.2970350384712219,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098571777344,0.8481958508491516,0.3457684516906738,0.329856127500534,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5126953125,0.7409132719039917,0.2271785289049148,1.0348739624023438,284.5087585449219,284.95001220703125,297.3425598144531,292.0439758300781,297.2334289550781,297.20147705078125,284.5007629394531,1.0,0.5520387291908264,0.2682096660137176,0.2682096660137176,1.0,1.0,-2.947704076766968,0.509575366973877,2.438128709793091,-0.1575110703706741,0.8960371017456055,0.8960371017456055,0.0,133.92474365234375,141.0,51309.26953125,0.0,2133.8544921875,1.0,279.5010986328125,282.86798095703125,295.1039428710937,298.49658203125,293.1499938964844,293.1499938964844,279.45001220703125,36432.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910172998905182,1.0,0.0,0.0,3.6612417697906494,3.6612660884857178,8.94437789611402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.013671875,0.0,1548.955322265625,1895.4371337890625,0.0,3498.209228515625,0.9080310463905334,1.0,0.0,3.0,1.0,0.0
12407160,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4653015136719,0.790472149848938,0.2798858880996704,0.2545064389705658,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649658203125,0.9990000128746032,0.6269248127937317,0.5435286164283752,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.465087890625,0.9036945700645448,0.4231824874877929,0.2971625924110412,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4651794433594,0.8450519442558289,0.3451526463031769,0.3293440341949463,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654846191406,0.7380281090736389,0.2265291512012481,1.032336950302124,284.4650573730469,284.95001220703125,297.33465576171875,292.0421142578125,297.2230529785156,297.1903686523437,284.4643859863281,1.0,0.5533401370048523,0.2690711319446563,0.2690711319446563,1.0,1.0,-2.949896812438965,0.5123999714851379,2.437496900558472,-0.1551679074764251,0.8923220634460449,0.8923220634460449,0.0,135.58441162109375,129.0,51447.36328125,0.0,2145.9599609375,1.0,279.45782470703125,282.8285522460937,295.07891845703125,298.4307861328125,293.1499938964844,293.1499938964844,279.75,36559.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128594994544984,1.0,0.0,0.0,3.649702310562134,3.649726390838623,8.888084721547784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.484375,0.0,1537.0216064453125,1895.4371337890625,0.0,3523.1220703125,0.9055757522583008,1.0,0.0,3.0,1.0,0.0
12407220,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6433410644531,0.7916589379310608,0.2795404493808746,0.2537576556205749,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.9990000128746032,0.6232460141181946,0.5395655632019043,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.9069359302520752,0.4249157607555389,0.2979921996593475,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.8466090559959412,0.3450449705123901,0.3288347721099853,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430969238281,0.738826334476471,0.2259494960308075,1.0283786058425903,284.64373779296875,284.95001220703125,297.31890869140625,292.0383605957031,297.21649169921875,297.1864013671875,284.6449279785156,1.0,0.5506444573402405,0.2707940638065338,0.2707940638065338,1.0,1.0,-2.9398796558380127,0.5144262313842773,2.425453424453736,-0.1506866365671157,0.889690637588501,0.889690637588501,0.0,134.0623779296875,117.0,50037.6171875,0.0,2121.0712890625,1.0,279.7419128417969,283.0323181152344,295.0022277832031,298.2032775878906,293.1499938964844,293.1499938964844,280.04998779296875,36470.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018124938011168,1.0,0.0,0.0,3.6313607692718506,3.6313846111297607,8.798974704404827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.37890625,0.0,1516.033935546875,1895.4371337890625,0.0,3420.473388671875,0.901448130607605,1.0,0.0,3.0,1.0,0.0
12407280,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6433410644531,0.7916589379310608,0.2795404493808746,0.2537576556205749,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6438903808594,0.9990000128746032,0.6232460141181946,0.5395655632019043,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.9069359302520752,0.4249157607555389,0.2979921996593475,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435546875,0.8466090559959412,0.3450449705123901,0.3288347721099853,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430969238281,0.738826334476471,0.2259494960308075,1.0283786058425903,284.64373779296875,284.95001220703125,297.31890869140625,292.0383605957031,297.21649169921875,297.1864013671875,284.6449279785156,1.0,0.5506444573402405,0.2707940638065338,0.2707940638065338,1.0,1.0,-2.9398796558380127,0.5144262313842773,2.425453424453736,-0.1506866365671157,0.889690637588501,0.889690637588501,0.0,134.0623779296875,117.0,50037.6171875,0.0,2121.0712890625,1.0,279.7419128417969,283.0323181152344,295.0022277832031,298.2032775878906,293.1499938964844,293.1499938964844,280.04998779296875,36470.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018124938011168,1.0,0.0,0.0,3.6313607692718506,3.6313846111297607,8.798974704404827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.37890625,0.0,1516.033935546875,1895.4371337890625,0.0,3420.473388671875,0.901448130607605,1.0,0.0,3.0,1.0,0.0
12407340,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.8005979061126709,0.2803175747394562,0.2540830969810486,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9990000128746032,0.6243810057640076,0.5228660702705383,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.9197386503219604,0.427872896194458,0.2997431755065918,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.8557100296020508,0.3460573554039001,0.3293839991092682,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7460606694221497,0.2262581586837768,1.0279744863510132,284.82598876953125,284.95001220703125,297.3031616210937,292.0346069335937,297.2198791503906,297.1953125,284.8267517089844,1.0,0.5448370575904846,0.2725169658660888,0.2725169658660888,1.0,1.0,-2.922483205795288,0.5145689845085144,2.407914161682129,-0.1466068923473358,0.8895614743232727,0.8895614743232727,0.0,128.65469360351562,120.0,48480.28515625,0.0,2064.477294921875,1.0,280.0413818359375,283.23974609375,294.984130859375,298.0760498046875,293.1499938964844,293.1499938964844,280.3500061035156,36284.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888286352157593,1.0,0.0,0.0,3.620129585266113,3.620153427124024,8.744631827539706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.861328125,0.0,1502.3001708984375,1895.4371337890625,0.0,3299.25146484375,0.8988166451454163,1.0,0.0,3.0,1.0,0.0
12407400,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.8005979061126709,0.2803175747394562,0.2540830969810486,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9990000128746032,0.6243810057640076,0.5228660702705383,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.9197386503219604,0.427872896194458,0.2997431755065918,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.8557100296020508,0.3460573554039001,0.3293839991092682,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7460606694221497,0.2262581586837768,1.0279744863510132,284.82598876953125,284.95001220703125,297.3031616210937,292.0346069335937,297.2198791503906,297.1953125,284.8267517089844,1.0,0.5448370575904846,0.2725169658660888,0.2725169658660888,1.0,1.0,-2.922483205795288,0.5145689845085144,2.407914161682129,-0.1466068923473358,0.8895614743232727,0.8895614743232727,0.0,128.65469360351562,120.0,48480.28515625,0.0,2064.477294921875,1.0,280.0413818359375,283.23974609375,294.984130859375,298.0760498046875,293.1499938964844,293.1499938964844,280.3500061035156,36284.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888286352157593,1.0,0.0,0.0,3.620129585266113,3.620153427124024,8.744631827539706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.861328125,0.0,1502.3001708984375,1895.4371337890625,0.0,3299.25146484375,0.8988166451454163,1.0,0.0,3.0,1.0,0.0
12407460,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8077936768531799,0.2816311419010162,0.2550332546234131,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.6289505362510681,0.5112305283546448,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.930570423603058,0.4314407110214233,0.3020294904708862,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8631716966629028,0.3476916551589966,0.3306654095649719,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7521306872367859,0.2271938472986221,1.0309183597564695,285.0108337402344,284.95001220703125,297.2873840332031,292.03082275390625,297.2284240722656,297.2109375,285.01226806640625,1.0,0.5423872470855713,0.2744205594062805,0.2744205594062805,1.0,1.0,-2.917444467544556,0.5182971954345703,2.3991472721099854,-0.1420269757509231,0.8918846249580383,0.8918846249580383,0.0,125.23248291015624,123.0,47053.81640625,0.0,2038.96142578125,1.0,280.34130859375,283.4472045898437,294.9808349609375,297.9781494140625,293.1499938964844,293.1499938964844,280.6499938964844,36051.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762595653533936,1.0,0.0,0.0,3.617476940155029,3.61750054359436,8.731821026231046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.3154296875,0.0,1497.6663818359375,1895.4371337890625,0.0,3181.517822265625,0.8980656266212463,1.0,0.0,3.0,1.0,0.0
12407520,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8077936768531799,0.2816311419010162,0.2550332546234131,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.6289505362510681,0.5112305283546448,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.930570423603058,0.4314407110214233,0.3020294904708862,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8631716966629028,0.3476916551589966,0.3306654095649719,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7521306872367859,0.2271938472986221,1.0309183597564695,285.0108337402344,284.95001220703125,297.2873840332031,292.03082275390625,297.2284240722656,297.2109375,285.01226806640625,1.0,0.5423872470855713,0.2744205594062805,0.2744205594062805,1.0,1.0,-2.917444467544556,0.5182971954345703,2.3991472721099854,-0.1420269757509231,0.8918846249580383,0.8918846249580383,0.0,125.23248291015624,123.0,47053.81640625,0.0,2038.96142578125,1.0,280.34130859375,283.4472045898437,294.9808349609375,297.9781494140625,293.1499938964844,293.1499938964844,280.6499938964844,36051.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762595653533936,1.0,0.0,0.0,3.617476940155029,3.61750054359436,8.731821026231046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.3154296875,0.0,1497.6663818359375,1895.4371337890625,0.0,3181.517822265625,0.8980656266212463,1.0,0.0,3.0,1.0,0.0
12407580,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.8127118349075317,0.2832838296890259,0.2563713490962982,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.9990000128746032,0.6345812082290649,0.5045105218887329,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.9385069608688354,0.4354214370250702,0.3046707808971405,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.868510365486145,0.3497134149074554,0.3324126005172729,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.7565928101539612,0.2285104542970657,1.0361019372940063,285.20263671875,284.95001220703125,297.27154541015625,292.0269775390625,297.241455078125,297.232421875,285.2041931152344,1.0,0.5421499609947205,0.2763241231441498,0.2763241231441498,1.0,1.0,-2.922472715377808,0.5246165990829468,2.397855997085572,-0.1369411200284958,0.8968186974525452,0.8968186974525452,0.0,123.59495544433594,126.0,45781.28515625,0.0,2039.197509765625,1.0,280.6415100097656,283.6573486328125,294.9814147949219,297.8969421386719,293.1499938964844,293.1499938964844,280.95001220703125,35787.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646530508995056,1.0,0.0,0.0,3.624654293060303,3.624677896499634,8.766504606683156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.00048828125,0.0,1503.5748291015625,1895.4371337890625,0.0,3072.650634765625,0.8994870185852051,1.0,0.0,3.0,1.0,0.0
12407640,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.8127118349075317,0.2832838296890259,0.2563713490962982,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.9990000128746032,0.6345812082290649,0.5045105218887329,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.9385069608688354,0.4354214370250702,0.3046707808971405,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.868510365486145,0.3497134149074554,0.3324126005172729,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.7565928101539612,0.2285104542970657,1.0361019372940063,285.20263671875,284.95001220703125,297.27154541015625,292.0269775390625,297.241455078125,297.232421875,285.2041931152344,1.0,0.5421499609947205,0.2763241231441498,0.2763241231441498,1.0,1.0,-2.922472715377808,0.5246165990829468,2.397855997085572,-0.1369411200284958,0.8968186974525452,0.8968186974525452,0.0,123.59495544433594,126.0,45781.28515625,0.0,2039.197509765625,1.0,280.6415100097656,283.6573486328125,294.9814147949219,297.8969421386719,293.1499938964844,293.1499938964844,280.95001220703125,35787.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646530508995056,1.0,0.0,0.0,3.624654293060303,3.624677896499634,8.766504606683156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.00048828125,0.0,1503.5748291015625,1895.4371337890625,0.0,3072.650634765625,0.8994870185852051,1.0,0.0,3.0,1.0,0.0
12407700,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.8144529461860657,0.2841948270797729,0.2571163773536682,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.9990000128746032,0.6375054717063904,0.502622127532959,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.9414900541305542,0.4375152885913849,0.3060590624809265,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.8704513907432556,0.350816547870636,0.3333798944950104,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33966064453125,0.7582430243492126,0.2292464226484298,1.0391284227371216,285.3438415527344,284.95001220703125,297.2635803222656,292.0250244140625,297.2491149902344,297.24462890625,285.3527526855469,1.0,0.542674720287323,0.2772759199142456,0.2772759199142456,1.0,1.0,-2.927564144134521,0.5284513235092163,2.3991129398345947,-0.1342847347259521,0.9008037447929382,0.9008037447929382,0.0,123.2796859741211,126.0,44704.91015625,0.0,2046.1514892578125,1.0,280.89794921875,283.8211975097656,294.9591064453125,297.76104736328125,293.1499938964844,293.1499938964844,280.95001220703125,35638.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570590615272522,1.0,0.0,0.0,3.6318840980529785,3.6319079399108887,8.801511626188585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.59326171875,0.0,1510.419189453125,1895.4371337890625,0.0,3001.42626953125,0.9010334610939026,1.0,0.0,3.0,1.0,0.0
12407760,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970642089844,0.8160132169723511,0.2851971983909607,0.2579931616783142,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.9990000128746032,0.6404682993888855,0.5013195872306824,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.9441770315170288,0.4397152364253998,0.3075687289237976,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.8721736669540405,0.3520109951496124,0.3344754874706268,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.7597188949584961,0.2300513684749603,1.0425961017608645,285.3974914550781,284.95001220703125,297.255615234375,292.0230712890625,297.2576599121094,297.2580261230469,285.39910888671875,1.0,0.5435603260993958,0.2781113684177398,0.2781113684177398,1.0,1.0,-2.9343490600585938,0.5324458479881287,2.4019031524658203,-0.131845086812973,0.9043680429458618,0.9043680429458618,0.0,123.18862915039062,129.0,44637.5546875,0.0,2057.103271484375,1.0,280.94195556640625,283.86846923828125,294.982177734375,297.8253173828125,293.1499938964844,293.1499938964844,280.6499938964844,35515.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540115356445312,1.0,0.0,0.0,3.641998052597046,3.642021894454956,8.850600465848402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.4912109375,0.0,1520.664794921875,1895.4371337890625,0.0,2972.857421875,0.903175175189972,1.0,0.0,3.0,1.0,0.0
12407820,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.8162296414375305,0.285811573266983,0.2589792609214782,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.9990000128746032,0.6440831422805786,0.5028159022331238,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.945829451084137,0.4425867199897766,0.3099234700202942,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.8726615309715271,0.3532490134239197,0.3360309898853302,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.7601885199546814,0.2308970987796783,1.047674536705017,285.2284240722656,284.95001220703125,297.2396240234375,292.01904296875,297.26080322265625,297.2669372558594,285.2272644042969,1.0,0.5460115671157837,0.2797823250293731,0.2797823250293731,1.0,1.0,-2.9481401443481445,0.5404860973358154,2.407654047012329,-0.126858502626419,0.9067254066467284,0.9067254066467284,0.0,124.12310791015624,132.0,46084.9609375,0.0,2085.124755859375,1.0,280.6578063964844,283.6718139648437,295.0650634765625,298.0626220703125,293.1499938964844,293.1499938964844,280.3500061035156,35593.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674228191375732,1.0,0.0,0.0,3.657917261123657,3.6579413414001465,8.928141141950618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.05419921875,0.0,1538.946533203125,1895.4371337890625,0.0,3098.63427734375,0.9067609310150146,1.0,0.0,3.0,1.0,0.0
12407880,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.8162296414375305,0.285811573266983,0.2589792609214782,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.9990000128746032,0.6440831422805786,0.5028159022331238,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.945829451084137,0.4425867199897766,0.3099234700202942,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.8726615309715271,0.3532490134239197,0.3360309898853302,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.7601885199546814,0.2308970987796783,1.047674536705017,285.2284240722656,284.95001220703125,297.2396240234375,292.01904296875,297.26080322265625,297.2669372558594,285.2272644042969,1.0,0.5460115671157837,0.2797823250293731,0.2797823250293731,1.0,1.0,-2.9481401443481445,0.5404860973358154,2.407654047012329,-0.126858502626419,0.9067254066467284,0.9067254066467284,0.0,124.12310791015624,132.0,46084.9609375,0.0,2085.124755859375,1.0,280.6578063964844,283.6718139648437,295.0650634765625,298.0626220703125,293.1499938964844,293.1499938964844,280.3500061035156,35593.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674228191375732,1.0,0.0,0.0,3.657917261123657,3.6579413414001465,8.928141141950618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.05419921875,0.0,1538.946533203125,1895.4371337890625,0.0,3098.63427734375,0.9067609310150146,1.0,0.0,3.0,1.0,0.0
12407940,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8124857544898987,0.2851439118385315,0.2586739659309387,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.6445410251617432,0.5094797611236572,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9426376223564148,0.444137692451477,0.3112304210662842,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8690966963768005,0.3532695174217224,0.3363635540008545,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7571274042129517,0.2308154553174972,1.0485743284225464,285.0398254394531,284.95001220703125,297.2234802246094,292.014892578125,297.24761962890625,297.2546691894531,285.03857421875,1.0,0.5488133430480957,0.2814532816410064,0.2814532816410064,1.0,1.0,-2.958838701248169,0.5477670431137085,2.411071538925171,-0.1219372153282165,0.906371295452118,0.906371295452118,0.0,126.34244537353516,135.0,47546.57421875,0.0,2114.56005859375,1.0,280.3581237792969,283.4598388671875,295.0726928710937,298.1785888671875,293.1499938964844,293.1499938964844,280.04998779296875,35772.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821077942848206,1.0,0.0,0.0,3.667014837265015,3.667039155960083,8.972606906354486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.25244140625,0.0,1550.4744873046875,1895.4371337890625,0.0,3236.33056640625,0.9089125990867616,1.0,0.0,3.0,1.0,0.0
12408000,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8124857544898987,0.2851439118385315,0.2586739659309387,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.6445410251617432,0.5094797611236572,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9426376223564148,0.444137692451477,0.3112304210662842,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8690966963768005,0.3532695174217224,0.3363635540008545,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7571274042129517,0.2308154553174972,1.0485743284225464,285.0398254394531,284.95001220703125,297.2234802246094,292.014892578125,297.24761962890625,297.2546691894531,285.03857421875,1.0,0.5488133430480957,0.2814532816410064,0.2814532816410064,1.0,1.0,-2.958838701248169,0.5477670431137085,2.411071538925171,-0.1219372153282165,0.906371295452118,0.906371295452118,0.0,126.34244537353516,135.0,47546.57421875,0.0,2114.56005859375,1.0,280.3581237792969,283.4598388671875,295.0726928710937,298.1785888671875,293.1499938964844,293.1499938964844,280.04998779296875,35772.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821077942848206,1.0,0.0,0.0,3.667014837265015,3.667039155960083,8.972606906354486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.25244140625,0.0,1550.4744873046875,1895.4371337890625,0.0,3236.33056640625,0.9089125990867616,1.0,0.0,3.0,1.0,0.0
12408060,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8067467212677002,0.283929169178009,0.2577785849571228,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9990000128746032,0.642501950263977,0.5187293887138367,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9371042251586914,0.4450759589672088,0.3120419383049011,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8635725378990173,0.3526196777820587,0.3359856605529785,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.752265989780426,0.2301446944475174,1.0466241836547852,284.8516540527344,284.95001220703125,297.2071838378906,292.0106201171875,297.22564697265625,297.2311096191406,284.8505554199219,1.0,0.5516621470451355,0.2828897833824157,0.2828897833824157,1.0,1.0,-2.9670603275299072,0.5538223385810852,2.413237810134888,-0.1176973655819892,0.9035041332244872,0.9035041332244872,0.0,129.20582580566406,138.0,48951.55859375,0.0,2143.171630859375,1.0,280.0580749511719,283.2504577636719,295.06060791015625,298.2567749023437,293.1499938964844,293.1499938964844,279.75,35999.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945763111114502,1.0,0.0,0.0,3.667739868164064,3.667763948440552,8.976154504125589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.9521484375,0.0,1552.9876708984375,1895.4371337890625,0.0,3352.977294921875,0.9092257618904114,1.0,0.0,3.0,1.0,0.0
12408120,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8067467212677002,0.283929169178009,0.2577785849571228,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9990000128746032,0.642501950263977,0.5187293887138367,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9371042251586914,0.4450759589672088,0.3120419383049011,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8635725378990173,0.3526196777820587,0.3359856605529785,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.752265989780426,0.2301446944475174,1.0466241836547852,284.8516540527344,284.95001220703125,297.2071838378906,292.0106201171875,297.22564697265625,297.2311096191406,284.8505554199219,1.0,0.5516621470451355,0.2828897833824157,0.2828897833824157,1.0,1.0,-2.9670603275299072,0.5538223385810852,2.413237810134888,-0.1176973655819892,0.9035041332244872,0.9035041332244872,0.0,129.20582580566406,138.0,48951.55859375,0.0,2143.171630859375,1.0,280.0580749511719,283.2504577636719,295.06060791015625,298.2567749023437,293.1499938964844,293.1499938964844,279.75,35999.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945763111114502,1.0,0.0,0.0,3.667739868164064,3.667763948440552,8.976154504125589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.9521484375,0.0,1552.9876708984375,1895.4371337890625,0.0,3352.977294921875,0.9092257618904114,1.0,0.0,3.0,1.0,0.0
12408180,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.8000673055648804,0.2824373841285705,0.2566055655479431,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.9990000128746032,0.6383517980575562,0.5290790796279907,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9305954575538636,0.4456819295883178,0.3125958442687988,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.8573091626167297,0.3515875339508056,0.3352065980434418,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.7466953992843628,0.2291376739740371,1.0429832935333252,284.66778564453125,284.95001220703125,297.19073486328125,292.00616455078125,297.2023620605469,297.205810546875,284.6668395996094,1.0,0.554427981376648,0.2843263149261474,0.2843263149261474,1.0,1.0,-2.973445415496826,0.5593991875648499,2.414046287536621,-0.1135323718190193,0.8982073664665222,0.8982073664665222,0.0,132.35501098632812,141.0,50304.6328125,0.0,2170.183349609375,1.0,279.75830078125,283.04638671875,295.0484924316406,298.3284606933594,293.1499938964844,293.1499938964844,280.04998779296875,36253.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053726196289062,1.0,0.0,0.0,3.6590192317962646,3.659043550491333,8.933521939979983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.4873046875,0.0,1545.12646484375,1895.4371337890625,0.0,3453.611572265625,0.90744811296463,1.0,0.0,3.0,1.0,0.0
12408240,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.8000673055648804,0.2824373841285705,0.2566055655479431,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.9990000128746032,0.6383517980575562,0.5290790796279907,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9305954575538636,0.4456819295883178,0.3125958442687988,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.8573091626167297,0.3515875339508056,0.3352065980434418,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683349609375,0.7466953992843628,0.2291376739740371,1.0429832935333252,284.66778564453125,284.95001220703125,297.19073486328125,292.00616455078125,297.2023620605469,297.205810546875,284.6668395996094,1.0,0.554427981376648,0.2843263149261474,0.2843263149261474,1.0,1.0,-2.973445415496826,0.5593991875648499,2.414046287536621,-0.1135323718190193,0.8982073664665222,0.8982073664665222,0.0,132.35501098632812,141.0,50304.6328125,0.0,2170.183349609375,1.0,279.75830078125,283.04638671875,295.0484924316406,298.3284606933594,293.1499938964844,293.1499938964844,280.04998779296875,36253.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053726196289062,1.0,0.0,0.0,3.6590192317962646,3.659043550491333,8.933521939979983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.4873046875,0.0,1545.12646484375,1895.4371337890625,0.0,3453.611572265625,0.90744811296463,1.0,0.0,3.0,1.0,0.0
12408300,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.7969990372657776,0.2821070253849029,0.2561168968677521,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.9990000128746032,0.6362814903259277,0.5340197682380676,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.927656352519989,0.4464772045612335,0.3129633963108063,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.8544250130653381,0.3513877093791961,0.3348626494407654,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.7440972924232483,0.2288195341825485,1.0411839485168457,284.7992858886719,284.95001220703125,297.18243408203125,292.0038757324219,297.1956787109375,297.1994934082031,284.807861328125,1.0,0.5557898879051208,0.2850445806980133,0.2850445806980133,1.0,1.0,-2.9766595363616943,0.5622031092643738,2.414456605911255,-0.111480489373207,0.8984498977661133,0.8984498977661133,0.0,133.88316345214844,141.0,49251.73828125,0.0,2183.534912109375,1.0,280.0013427734375,283.2038269042969,294.9754333496094,298.0954284667969,293.1499938964844,293.1499938964844,280.04998779296875,36210.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987984657287598,1.0,0.0,0.0,3.6547110080718994,3.6547350883483887,8.912496696211747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.33447265625,0.0,1539.9923095703125,1895.4371337890625,0.0,3392.3818359375,0.9065145254135132,1.0,0.0,3.0,1.0,0.0
12408360,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7950655221939087,0.2822374105453491,0.2561075687408447,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9990000128746032,0.6347314119338989,0.5377925634384155,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9260377287864684,0.4477975368499756,0.3137653172016144,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8525435924530029,0.3516076505184173,0.3349469006061554,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7423451542854309,0.2287912666797638,1.0407074689865112,284.8548583984375,284.95001220703125,297.174072265625,292.00152587890625,297.19384765625,297.1995544433594,284.8568115234375,1.0,0.557239294052124,0.285766988992691,0.285766988992691,1.0,1.0,-2.981672525405884,0.5655009150505066,2.4161715507507324,-0.1093461215496063,0.8984126448631287,0.8984126448631287,0.0,135.15794372558594,144.0,49154.2421875,0.0,2198.78173828125,1.0,280.0425720214844,283.2554016113281,294.96893310546875,298.1087646484375,293.1499938964844,293.1499938964844,280.3500061035156,36149.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949806690216064,1.0,0.0,0.0,3.652536392211914,3.6525604724884033,8.901893124857452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.462890625,0.0,1537.112548828125,1895.4371337890625,0.0,3356.75341796875,0.9059595465660096,1.0,0.0,3.0,1.0,0.0
12408420,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7929226160049438,0.2832296788692474,0.2568500936031341,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9990000128746032,0.6329105496406555,0.5436089634895325,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9247639775276184,0.4512737393379211,0.3160401284694671,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8503782749176025,0.3528186082839966,0.3359159827232361,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.740249752998352,0.2293152958154678,1.0425037145614624,285.0608825683594,284.95001220703125,297.1571960449219,291.9967041015625,297.1973571777344,297.2089538574219,285.0630187988281,1.0,0.5604501366615295,0.2872118651866913,0.2872118651866913,1.0,1.0,-2.995610237121582,0.5731630325317383,2.422447204589844,-0.1048585250973701,0.9015626907348632,0.9015626907348632,0.0,137.38241577148438,132.0,48021.203125,0.0,2234.68701171875,1.0,280.34161376953125,283.47882080078125,294.9541931152344,298.00689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35939.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835077285766602,1.0,0.0,0.0,3.65404224395752,3.654066324234009,8.909235020837514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.1279296875,0.0,1537.219970703125,1895.4371337890625,0.0,3249.444091796875,0.9061606526374816,1.0,0.0,3.0,1.0,0.0
12408480,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7929226160049438,0.2832296788692474,0.2568500936031341,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9990000128746032,0.6329105496406555,0.5436089634895325,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9247639775276184,0.4512737393379211,0.3160401284694671,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8503782749176025,0.3528186082839966,0.3359159827232361,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.740249752998352,0.2293152958154678,1.0425037145614624,285.0608825683594,284.95001220703125,297.1571960449219,291.9967041015625,297.1973571777344,297.2089538574219,285.0630187988281,1.0,0.5604501366615295,0.2872118651866913,0.2872118651866913,1.0,1.0,-2.995610237121582,0.5731630325317383,2.422447204589844,-0.1048585250973701,0.9015626907348632,0.9015626907348632,0.0,137.38241577148438,132.0,48021.203125,0.0,2234.68701171875,1.0,280.34161376953125,283.47882080078125,294.9541931152344,298.00689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35939.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835077285766602,1.0,0.0,0.0,3.65404224395752,3.654066324234009,8.909235020837514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.1279296875,0.0,1537.219970703125,1895.4371337890625,0.0,3249.444091796875,0.9061606526374816,1.0,0.0,3.0,1.0,0.0
