time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408540,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7963073253631592,0.2832343280315399,0.257156640291214,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6312204003334045,0.5375458598136902,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9309633374214172,0.4535844027996063,0.3179209530353546,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8540670871734619,0.353323757648468,0.3366397619247436,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7431167960166931,0.2294295281171798,1.0436768531799316,284.8897399902344,284.95001220703125,297.1401062011719,291.9916381835937,297.19403076171875,297.20977783203125,284.88787841796875,1.0,0.5585726499557495,0.2886567413806915,0.2886567413806915,1.0,1.0,-2.993261814117432,0.5764843821525574,2.4167776107788086,-0.1006518527865409,0.8994117379188538,0.8994117379188538,0.0,135.55661010742188,135.0,49246.64453125,0.0,2221.15625,1.0,280.0579528808594,283.2835998535156,295.0281982421875,298.2265930175781,293.1499938964844,293.1499938964844,280.3500061035156,36057.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894868791103363,1.0,0.0,0.0,3.6528165340423584,3.652840375900269,8.903258503778488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.3984375,0.0,1536.73291015625,1895.4371337890625,0.0,3355.708984375,0.9059363007545472,1.0,0.0,3.0,1.0,0.0
12408600,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7963073253631592,0.2832343280315399,0.257156640291214,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6312204003334045,0.5375458598136902,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9309633374214172,0.4535844027996063,0.3179209530353546,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8540670871734619,0.353323757648468,0.3366397619247436,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7431167960166931,0.2294295281171798,1.0436768531799316,284.8897399902344,284.95001220703125,297.1401062011719,291.9916381835937,297.19403076171875,297.20977783203125,284.88787841796875,1.0,0.5585726499557495,0.2886567413806915,0.2886567413806915,1.0,1.0,-2.993261814117432,0.5764843821525574,2.4167776107788086,-0.1006518527865409,0.8994117379188538,0.8994117379188538,0.0,135.55661010742188,135.0,49246.64453125,0.0,2221.15625,1.0,280.0579528808594,283.2835998535156,295.0281982421875,298.2265930175781,293.1499938964844,293.1499938964844,280.3500061035156,36057.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894868791103363,1.0,0.0,0.0,3.6528165340423584,3.652840375900269,8.903258503778488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.3984375,0.0,1536.73291015625,1895.4371337890625,0.0,3355.708984375,0.9059363007545472,1.0,0.0,3.0,1.0,0.0
12408660,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7973949909210205,0.283621609210968,0.2572212219238281,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9990000128746032,0.6312552094459534,0.535546600818634,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9342491626739502,0.4564219117164612,0.3196248710155487,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8554936051368713,0.3540856540203094,0.3371107280254364,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7440911531448364,0.2297251671552658,1.0441334247589111,285.05926513671875,284.95001220703125,297.1227111816406,291.986328125,297.1932373046875,297.2137756347656,285.0606994628906,1.0,0.5586229562759399,0.2900165021419525,0.2900165021419525,1.0,1.0,-2.9940805435180664,0.5804550647735596,2.413625478744507,-0.0970868170261383,0.902222454547882,0.902222454547882,0.0,135.00439453125,138.0,47989.32421875,0.0,2219.7724609375,1.0,280.342041015625,283.4768981933594,294.9591064453125,298.0277404785156,293.1499938964844,293.1499938964844,280.04998779296875,35907.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860409259796143,1.0,0.0,0.0,3.6553795337677,3.6554036140441895,8.915757803151791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.27392578125,0.0,1538.4703369140625,1895.4371337890625,0.0,3273.1640625,0.9064322710037231,1.0,0.0,3.0,1.0,0.0
12408720,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7973949909210205,0.283621609210968,0.2572212219238281,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9990000128746032,0.6312552094459534,0.535546600818634,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9342491626739502,0.4564219117164612,0.3196248710155487,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8554936051368713,0.3540856540203094,0.3371107280254364,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7440911531448364,0.2297251671552658,1.0441334247589111,285.05926513671875,284.95001220703125,297.1227111816406,291.986328125,297.1932373046875,297.2137756347656,285.0606994628906,1.0,0.5586229562759399,0.2900165021419525,0.2900165021419525,1.0,1.0,-2.9940805435180664,0.5804550647735596,2.413625478744507,-0.0970868170261383,0.902222454547882,0.902222454547882,0.0,135.00439453125,138.0,47989.32421875,0.0,2219.7724609375,1.0,280.342041015625,283.4768981933594,294.9591064453125,298.0277404785156,293.1499938964844,293.1499938964844,280.04998779296875,35907.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860409259796143,1.0,0.0,0.0,3.6553795337677,3.6554036140441895,8.915757803151791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.27392578125,0.0,1538.4703369140625,1895.4371337890625,0.0,3273.1640625,0.9064322710037231,1.0,0.0,3.0,1.0,0.0
12408780,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7967832684516907,0.2834121286869049,0.257338672876358,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.6305075287818909,0.5369907021522522,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9352498650550842,0.4585517048835754,0.3213741779327392,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8551925420761108,0.3543716371059418,0.3376551568508148,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7436884641647339,0.2297544777393341,1.0451509952545166,284.8891296386719,284.95001220703125,297.10504150390625,291.9807434082031,297.1877136230469,297.2118835449219,284.887939453125,1.0,0.5598363280296326,0.2913762927055359,0.2913762927055359,1.0,1.0,-2.999938488006592,0.5857765078544617,2.4141621589660645,-0.0930590257048606,0.9000371098518372,0.9000371098518372,0.0,135.64968872070312,141.0,49266.7734375,0.0,2233.42138671875,1.0,280.0579528808594,283.2825927734375,295.0143127441406,298.21453857421875,293.1499938964844,293.1499938964844,279.75,36041.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962441086769104,1.0,0.0,0.0,3.654662847518921,3.65468692779541,8.912261364457663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.45361328125,0.0,1538.6727294921875,1895.4371337890625,0.0,3368.549072265625,0.9063380360603333,1.0,0.0,3.0,1.0,0.0
12408840,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7967832684516907,0.2834121286869049,0.257338672876358,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.6305075287818909,0.5369907021522522,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9352498650550842,0.4585517048835754,0.3213741779327392,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8551925420761108,0.3543716371059418,0.3376551568508148,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7436884641647339,0.2297544777393341,1.0451509952545166,284.8891296386719,284.95001220703125,297.10504150390625,291.9807434082031,297.1877136230469,297.2118835449219,284.887939453125,1.0,0.5598363280296326,0.2913762927055359,0.2913762927055359,1.0,1.0,-2.999938488006592,0.5857765078544617,2.4141621589660645,-0.0930590257048606,0.9000371098518372,0.9000371098518372,0.0,135.64968872070312,141.0,49266.7734375,0.0,2233.42138671875,1.0,280.0579528808594,283.2825927734375,295.0143127441406,298.21453857421875,293.1499938964844,293.1499938964844,279.75,36041.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962441086769104,1.0,0.0,0.0,3.654662847518921,3.65468692779541,8.912261364457663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.45361328125,0.0,1538.6727294921875,1895.4371337890625,0.0,3368.549072265625,0.9063380360603333,1.0,0.0,3.0,1.0,0.0
12408900,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.7952617406845093,0.2829374969005584,0.2570613920688629,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.9990000128746032,0.6292914152145386,0.5394076704978943,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.9342753887176514,0.4592011570930481,0.3219525814056396,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.853904128074646,0.3541612029075622,0.3376075625419616,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.7425206899642944,0.2295091599225998,1.0446197986602783,284.75,284.95001220703125,297.0960693359375,291.97784423828125,297.18218994140625,297.2073974609375,284.7418518066406,1.0,0.5606719255447388,0.2920562028884887,0.2920562028884887,1.0,1.0,-3.0025110244750977,0.5883469581604004,2.4141640663146973,-0.0910490378737449,0.8973624110221863,0.8973624110221863,0.0,136.44740295410156,141.0,50405.22265625,0.0,2242.0625,1.0,279.8013610839844,283.1187438964844,295.0413513183594,298.3702697753906,293.1499938964844,293.1499938964844,279.75,36157.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041820168495178,1.0,0.0,0.0,3.651478290557861,3.651502370834351,8.896736858332588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.8740234375,0.0,1535.99560546875,1895.4371337890625,0.0,3442.53466796875,0.9056665301322936,1.0,0.0,3.0,1.0,0.0
12408960,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.7930077910423279,0.282281756401062,0.2565560042858124,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.9990000128746032,0.6274768710136414,0.542816698551178,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.9324153065681458,0.4596520662307739,0.3223276138305664,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.8519300818443298,0.3537559807300567,0.337325245141983,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024841308594,0.7407518625259399,0.2291007786989212,1.043246507644653,284.701904296875,284.95001220703125,297.0870361328125,291.9748840332031,297.17547607421875,297.20135498046875,284.7008361816406,1.0,0.5615795254707336,0.2927344441413879,0.2927344441413879,1.0,1.0,-3.004462957382202,0.5907486081123352,2.413714408874512,-0.0890641883015632,0.895183801651001,0.895183801651001,0.0,137.5119171142578,129.0,50545.38671875,0.0,2250.978759765625,1.0,279.7578430175781,283.0738525390625,295.0184020996094,298.3119812011719,293.1499938964844,293.1499938964844,280.04998779296875,36259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077453017234802,1.0,0.0,0.0,3.645723342895508,3.645747423171997,8.868715895005153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.82080078125,0.0,1530.352783203125,1895.4371337890625,0.0,3475.667236328125,0.9044833779335022,1.0,0.0,3.0,1.0,0.0
12409020,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7958016395568848,0.2821268141269684,0.2559958100318908,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.6256294250488281,0.5361106395721436,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9382835626602172,0.461970567703247,0.3235533237457275,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8551499843597412,0.3538690507411957,0.3370502591133117,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7430976033210754,0.2288452684879303,1.0408048629760742,284.8695678710937,284.95001220703125,297.0686950683594,291.9686889648437,297.1709899902344,297.2008361816406,284.8703918457031,1.0,0.5583561658859253,0.294090986251831,0.294090986251831,1.0,1.0,-2.9939558506011963,0.5916252732276917,2.4023303985595703,-0.0855936631560325,0.8954885601997375,0.8954885601997375,0.0,135.1780242919922,117.0,49139.34375,0.0,2220.35009765625,1.0,280.0419311523437,283.2665405273437,294.9361572265625,298.0818786621094,293.1499938964844,293.1499938964844,280.3500061035156,36146.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974519371986389,1.0,0.0,0.0,3.639514923095703,3.639539003372192,8.838535450195195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.7763671875,0.0,1522.625244140625,1895.4371337890625,0.0,3379.8212890625,0.9030444622039796,1.0,0.0,3.0,1.0,0.0
12409080,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7958016395568848,0.2821268141269684,0.2559958100318908,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.6256294250488281,0.5361106395721436,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9382835626602172,0.461970567703247,0.3235533237457275,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8551499843597412,0.3538690507411957,0.3370502591133117,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7430976033210754,0.2288452684879303,1.0408048629760742,284.8695678710937,284.95001220703125,297.0686950683594,291.9686889648437,297.1709899902344,297.2008361816406,284.8703918457031,1.0,0.5583561658859253,0.294090986251831,0.294090986251831,1.0,1.0,-2.9939558506011963,0.5916252732276917,2.4023303985595703,-0.0855936631560325,0.8954885601997375,0.8954885601997375,0.0,135.1780242919922,117.0,49139.34375,0.0,2220.35009765625,1.0,280.0419311523437,283.2665405273437,294.9361572265625,298.0818786621094,293.1499938964844,293.1499938964844,280.3500061035156,36146.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974519371986389,1.0,0.0,0.0,3.639514923095703,3.639539003372192,8.838535450195195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.7763671875,0.0,1522.625244140625,1895.4371337890625,0.0,3379.8212890625,0.9030444622039796,1.0,0.0,3.0,1.0,0.0
12409140,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8058850169181824,0.2830027937889099,0.256404846906662,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9990000128746032,0.6279056072235107,0.51759272813797,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.95306134223938,0.4654853045940399,0.3256787657737732,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8656586408615112,0.3549747765064239,0.3376908302307129,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7515873908996582,0.2293801456689834,1.041407823562622,285.0439147949219,284.95001220703125,297.04998779296875,291.9621887207031,297.1750793457031,297.2115478515625,285.0443725585937,1.0,0.5522562861442566,0.2954474985599518,0.2954474985599518,1.0,1.0,-2.976243495941162,0.5905173420906067,2.385725975036621,-0.0826631411910057,0.8982114791870117,0.8982114791870117,0.0,129.27357482910156,135.0,47628.35546875,0.0,2159.2021484375,1.0,280.34149169921875,283.4664306640625,294.9129638671875,297.9515686035156,293.1499938964844,293.1499938964844,280.6499938964844,35955.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846458792686462,1.0,0.0,0.0,3.640604972839356,3.6406290531158447,8.843830983096268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.72802734375,0.0,1522.4063720703125,1895.4371337890625,0.0,3260.102783203125,0.9031608700752258,1.0,0.0,3.0,1.0,0.0
12409200,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8058850169181824,0.2830027937889099,0.256404846906662,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9990000128746032,0.6279056072235107,0.51759272813797,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.95306134223938,0.4654853045940399,0.3256787657737732,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8656586408615112,0.3549747765064239,0.3376908302307129,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7515873908996582,0.2293801456689834,1.041407823562622,285.0439147949219,284.95001220703125,297.04998779296875,291.9621887207031,297.1750793457031,297.2115478515625,285.0443725585937,1.0,0.5522562861442566,0.2954474985599518,0.2954474985599518,1.0,1.0,-2.976243495941162,0.5905173420906067,2.385725975036621,-0.0826631411910057,0.8982114791870117,0.8982114791870117,0.0,129.27357482910156,135.0,47628.35546875,0.0,2159.2021484375,1.0,280.34149169921875,283.4664306640625,294.9129638671875,297.9515686035156,293.1499938964844,293.1499938964844,280.6499938964844,35955.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846458792686462,1.0,0.0,0.0,3.640604972839356,3.6406290531158447,8.843830983096268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.72802734375,0.0,1522.4063720703125,1895.4371337890625,0.0,3260.102783203125,0.9031608700752258,1.0,0.0,3.0,1.0,0.0
12409260,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8069579005241394,0.2844709157943725,0.2575946450233459,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.9990000128746032,0.6321778297424316,0.5179577469825745,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.9557552337646484,0.4696716368198395,0.3284695148468017,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.8667310476303101,0.3567113578319549,0.3391858637332916,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.7524716258049011,0.2305412739515304,1.045953631401062,285.23504638671875,284.95001220703125,297.028076171875,291.9543762207031,297.1815490722656,297.226318359375,285.23712158203125,1.0,0.5550675988197327,0.2969657182693481,0.2969657182693481,1.0,1.0,-2.9886789321899414,0.5981144309043884,2.390564441680908,-0.0783967673778534,0.903540015220642,0.903540015220642,0.0,129.83273315429688,153.0,46418.73046875,0.0,2183.767578125,1.0,280.6417236328125,283.67755126953125,294.90704345703125,297.8592224121094,293.1499938964844,293.1499938964844,280.3500061035156,35721.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725081086158752,1.0,0.0,0.0,3.650168895721436,3.6501927375793457,8.890356752999651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.98828125,0.0,1531.2760009765625,1895.4371337890625,0.0,3146.3369140625,0.9051464200019836,1.0,0.0,3.0,1.0,0.0
12409320,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8069579005241394,0.2844709157943725,0.2575946450233459,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.9990000128746032,0.6321778297424316,0.5179577469825745,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.9557552337646484,0.4696716368198395,0.3284695148468017,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.8667310476303101,0.3567113578319549,0.3391858637332916,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234130859375,0.7524716258049011,0.2305412739515304,1.045953631401062,285.23504638671875,284.95001220703125,297.028076171875,291.9543762207031,297.1815490722656,297.226318359375,285.23712158203125,1.0,0.5550675988197327,0.2969657182693481,0.2969657182693481,1.0,1.0,-2.9886789321899414,0.5981144309043884,2.390564441680908,-0.0783967673778534,0.903540015220642,0.903540015220642,0.0,129.83273315429688,153.0,46418.73046875,0.0,2183.767578125,1.0,280.6417236328125,283.67755126953125,294.90704345703125,297.8592224121094,293.1499938964844,293.1499938964844,280.3500061035156,35721.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725081086158752,1.0,0.0,0.0,3.650168895721436,3.6501927375793457,8.890356752999651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.98828125,0.0,1531.2760009765625,1895.4371337890625,0.0,3146.3369140625,0.9051464200019836,1.0,0.0,3.0,1.0,0.0
12409380,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7986821532249451,0.2848493456840515,0.2584950029850006,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9990000128746032,0.632302463054657,0.5356743931770325,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9466802477836608,0.4726002514362335,0.3309701979160309,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8582700490951538,0.3576021790504455,0.3405466973781585,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7455464601516724,0.231193408370018,1.050865650177002,285.0854797363281,284.95001220703125,297.0003662109375,291.9443359375,297.1776733398437,297.2295227050781,285.0855712890625,1.0,0.5635219216346741,0.2984839379787445,0.2984839379787445,1.0,1.0,-3.021592617034912,0.6113970875740051,2.410195589065552,-0.0725592002272605,0.9040995240211488,0.9040995240211488,0.0,136.1142120361328,171.0,48028.296875,0.0,2274.380859375,1.0,280.3577575683594,283.4969177246094,294.98638916015625,298.0981750488281,293.1499938964844,293.1499938964844,280.04998779296875,35800.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849404454231262,1.0,0.0,0.0,3.658269643783569,3.6582937240600586,8.929861223805347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.06201171875,0.0,1540.8922119140625,1895.4371337890625,0.0,3262.861328125,0.9069854021072388,1.0,0.0,3.0,1.0,0.0
12409440,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7986821532249451,0.2848493456840515,0.2584950029850006,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9990000128746032,0.632302463054657,0.5356743931770325,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9466802477836608,0.4726002514362335,0.3309701979160309,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8582700490951538,0.3576021790504455,0.3405466973781585,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7455464601516724,0.231193408370018,1.050865650177002,285.0854797363281,284.95001220703125,297.0003662109375,291.9443359375,297.1776733398437,297.2295227050781,285.0855712890625,1.0,0.5635219216346741,0.2984839379787445,0.2984839379787445,1.0,1.0,-3.021592617034912,0.6113970875740051,2.410195589065552,-0.0725592002272605,0.9040995240211488,0.9040995240211488,0.0,136.1142120361328,171.0,48028.296875,0.0,2274.380859375,1.0,280.3577575683594,283.4969177246094,294.98638916015625,298.0981750488281,293.1499938964844,293.1499938964844,280.04998779296875,35800.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849404454231262,1.0,0.0,0.0,3.658269643783569,3.6582937240600586,8.929861223805347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.06201171875,0.0,1540.8922119140625,1895.4371337890625,0.0,3262.861328125,0.9069854021072388,1.0,0.0,3.0,1.0,0.0
12409500,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.791670560836792,0.2845762073993683,0.2585450410842895,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9990000128746032,0.6300883889198303,0.5497212409973145,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9384111166000366,0.4735788702964782,0.3318850100040436,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8513268828392029,0.3576270341873169,0.3408684432506561,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7397919297218323,0.2311882376670837,1.05213725566864,284.9618225097656,284.95001220703125,296.98443603515625,291.93853759765625,297.17138671875,297.2260437011719,284.9552001953125,1.0,0.5691724419593811,0.2992430627346039,0.2992430627346039,1.0,1.0,-3.0415496826171875,0.6190378665924072,2.4225118160247803,-0.069389708340168,0.9029890894889832,0.9029890894889832,0.0,140.98236083984375,171.0,49408.1015625,0.0,2335.715087890625,1.0,280.10113525390625,283.3438415527344,295.0166015625,298.2720031738281,293.1499938964844,293.1499938964844,280.04998779296875,35886.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946624398231506,1.0,0.0,0.0,3.660300493240357,3.6603245735168457,8.93977926352818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.02978515625,0.0,1543.8065185546875,1895.4371337890625,0.0,3353.78173828125,0.9074623584747314,1.0,0.0,3.0,1.0,0.0
12409560,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7834210991859436,0.2841024696826935,0.2583573460578918,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.6263539791107178,0.5663727521896362,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9283877015113832,0.4743445217609405,0.3325957953929901,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8433001041412354,0.3574377000331878,0.340952605009079,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7330564260482788,0.2309760600328445,1.052482008934021,284.9306640625,284.95001220703125,296.9672241210937,291.9322509765625,297.1634826660156,297.2208557128906,284.9311218261719,1.0,0.5754820108413696,0.299673855304718,0.299673855304718,1.0,1.0,-3.062709331512451,0.6261686682701111,2.436540603637696,-0.0669780597090721,0.902503788471222,0.902503788471222,0.0,146.79766845703125,174.0,49805.44921875,0.0,2404.986572265625,1.0,280.05780029296875,283.3105773925781,294.99334716796875,298.230224609375,293.1499938964844,293.1499938964844,279.75,35955.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001514315605164,1.0,0.0,0.0,3.660410642623901,3.660434722900391,8.940316433836415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.5400390625,0.0,1544.4490966796875,1895.4371337890625,0.0,3404.99609375,0.907566785812378,1.0,0.0,3.0,1.0,0.0
12409620,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.7765288352966309,0.2834902703762054,0.2580592632293701,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.9990000128746032,0.6212340593338013,0.5805810689926147,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.9202121496200562,0.475023478269577,0.3332728445529938,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.8367024064064026,0.3570970892906189,0.3409006297588348,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7273744344711304,0.2305708825588226,1.0519897937774658,284.8023376464844,284.95001220703125,296.9476623535156,291.9250793457031,297.1533203125,297.2134704589844,284.7961730957031,1.0,0.5803915858268738,0.300128310918808,0.300128310918808,1.0,1.0,-3.0796091556549072,0.6321303248405457,2.447478771209717,-0.06454449146986,0.9002528786659241,0.9002528786659241,0.0,151.84774780273438,174.0,51150.78125,0.0,2463.069091796875,1.0,279.7963256835937,283.15289306640625,295.00665283203125,298.3780822753906,293.1499938964844,293.1499938964844,279.75,36069.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098302125930786,1.0,0.0,0.0,3.658885955810547,3.658910036087036,8.932869945965649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.5146484375,0.0,1543.59619140625,1895.4371337890625,0.0,3495.028076171875,0.9072673916816713,1.0,0.0,3.0,1.0,0.0
12409680,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.7693775296211243,0.282804936170578,0.2576560080051422,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.9962534308433532,0.6162359714508057,0.5864992141723633,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.9116871356964112,0.4754756987094879,0.3337483406066894,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.8298419117927551,0.3566393554210663,0.340703934431076,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7212984561920166,0.2300180494785308,1.0507628917694092,284.76678466796875,284.95001220703125,296.9289855957031,291.918212890625,297.14129638671875,297.2033386230469,284.7654113769531,1.0,0.5839188098907471,0.3005354702472687,0.3005354702472687,1.0,1.0,-3.0854392051696777,0.6348782777786255,2.4505608081817627,-0.0624503418803215,0.8987061381340027,0.8987061381340027,0.0,156.89712524414062,177.0,51322.94140625,0.0,2500.379150390625,1.0,279.7579650878906,283.1167907714844,294.97589111328125,298.319580078125,293.1499938964844,293.1499938964844,280.04998779296875,36153.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914156436920166,1.0,0.0,0.0,3.6553781032562256,3.655402183532715,8.91575041350734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.64306640625,0.0,1540.3084716796875,1895.4371337890625,0.0,3535.135986328125,0.9065701365470886,1.0,0.0,3.0,1.0,0.0
12409740,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7558632493019104,0.2824097275733948,0.2573666274547577,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9790462255477904,0.610264241695404,0.579857349395752,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.896450400352478,0.4777619242668152,0.3353258073329925,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8163794875144958,0.3565495610237121,0.3407334983348846,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7085385322570801,0.2293138056993484,1.0487078428268433,284.9263916015625,284.95001220703125,296.88604736328125,291.90234375,297.12701416015625,297.1972961425781,284.92742919921875,1.0,0.5885095596313477,0.3013970553874969,0.3013970553874969,1.0,1.0,-3.076260805130005,0.6347795724868774,2.441481113433838,-0.0606460943818092,0.8996910452842712,0.8996910452842712,0.0,167.01577758789062,180.0,49887.08984375,0.0,2536.314697265625,1.0,280.0420227050781,283.3036193847656,294.8777770996094,298.0719909667969,293.1499938964844,293.1499938964844,280.3500061035156,36051.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054734110832214,1.0,0.0,0.0,3.65275239944458,3.652776479721069,8.902947001843131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.2373046875,0.0,1536.6163330078125,1895.4371337890625,0.0,3454.548583984375,0.9059378504753112,1.0,0.0,3.0,1.0,0.0
12409800,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7558632493019104,0.2824097275733948,0.2573666274547577,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9790462255477904,0.610264241695404,0.579857349395752,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.896450400352478,0.4777619242668152,0.3353258073329925,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8163794875144958,0.3565495610237121,0.3407334983348846,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7085385322570801,0.2293138056993484,1.0487078428268433,284.9263916015625,284.95001220703125,296.88604736328125,291.90234375,297.12701416015625,297.1972961425781,284.92742919921875,1.0,0.5885095596313477,0.3013970553874969,0.3013970553874969,1.0,1.0,-3.076260805130005,0.6347795724868774,2.441481113433838,-0.0606460943818092,0.8996910452842712,0.8996910452842712,0.0,167.01577758789062,180.0,49887.08984375,0.0,2536.314697265625,1.0,280.0420227050781,283.3036193847656,294.8777770996094,298.0719909667969,293.1499938964844,293.1499938964844,280.3500061035156,36051.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054734110832214,1.0,0.0,0.0,3.65275239944458,3.652776479721069,8.902947001843131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.2373046875,0.0,1536.6163330078125,1895.4371337890625,0.0,3454.548583984375,0.9059378504753112,1.0,0.0,3.0,1.0,0.0
12409860,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.750409722328186,0.2831401526927948,0.2580072283744812,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.9701567888259888,0.60809725522995,0.5773841142654419,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8910366892814636,0.4813227355480194,0.3377689719200134,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.8105583786964417,0.3575302362442016,0.3416493535041809,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.7025625109672546,0.2294955253601074,1.0495823621749878,285.112548828125,284.95001220703125,296.8387451171875,291.8847961425781,297.1221923828125,297.204833984375,285.11395263671875,1.0,0.59203040599823,0.302370548248291,0.302370548248291,1.0,1.0,-3.079137086868286,0.6383373737335205,2.4407997131347656,-0.0577756501734256,0.9033920764923096,0.9033920764923096,0.0,172.5120391845703,183.0,48561.3203125,0.0,2570.66943359375,1.0,280.34161376953125,283.51202392578125,294.8421630859375,297.93505859375,293.1499938964844,293.1499938964844,280.04998779296875,35857.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938984274864197,1.0,0.0,0.0,3.6574220657348633,3.657446146011353,8.925724159780657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.61181640625,0.0,1540.3699951171875,1895.4371337890625,0.0,3346.6455078125,0.9068570137023926,1.0,0.0,3.0,1.0,0.0
12409920,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.750409722328186,0.2831401526927948,0.2580072283744812,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.9701567888259888,0.60809725522995,0.5773841142654419,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8910366892814636,0.4813227355480194,0.3377689719200134,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.8105583786964417,0.3575302362442016,0.3416493535041809,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.7025625109672546,0.2294955253601074,1.0495823621749878,285.112548828125,284.95001220703125,296.8387451171875,291.8847961425781,297.1221923828125,297.204833984375,285.11395263671875,1.0,0.59203040599823,0.302370548248291,0.302370548248291,1.0,1.0,-3.079137086868286,0.6383373737335205,2.4407997131347656,-0.0577756501734256,0.9033920764923096,0.9033920764923096,0.0,172.5120391845703,183.0,48561.3203125,0.0,2570.66943359375,1.0,280.34161376953125,283.51202392578125,294.8421630859375,297.93505859375,293.1499938964844,293.1499938964844,280.04998779296875,35857.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938984274864197,1.0,0.0,0.0,3.6574220657348633,3.657446146011353,8.925724159780657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.61181640625,0.0,1540.3699951171875,1895.4371337890625,0.0,3346.6455078125,0.9068570137023926,1.0,0.0,3.0,1.0,0.0
12409980,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7460824847221375,0.2829626798629761,0.2583681643009186,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9627240896224976,0.6053564548492432,0.5753769278526306,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8869859576225281,0.4837218225002289,0.3398861289024353,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8058781027793884,0.3578153848648071,0.3424016833305359,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.697998583316803,0.2293852865695953,1.050784707069397,284.9397277832031,284.95001220703125,296.7874755859375,291.8656311035156,297.1099853515625,297.2041015625,284.93817138671875,1.0,0.5949698090553284,0.3033440411090851,0.3033440411090851,1.0,1.0,-3.082063674926758,0.6419143676757812,2.440149307250977,-0.0546384453773498,0.901873767375946,0.901873767375946,0.0,177.0580291748047,186.0,49824.06640625,0.0,2600.171142578125,1.0,280.05792236328125,283.3155822753906,294.9004211425781,298.1351318359375,293.1499938964844,293.1499938964844,279.75,35978.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047281742095948,1.0,0.0,0.0,3.659072399139404,3.6590964794158936,8.933780577535799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.71533203125,0.0,1543.120849609375,1895.4371337890625,0.0,3447.61669921875,0.9072812795639038,1.0,0.0,3.0,1.0,0.0
12410040,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7460824847221375,0.2829626798629761,0.2583681643009186,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9627240896224976,0.6053564548492432,0.5753769278526306,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8869859576225281,0.4837218225002289,0.3398861289024353,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8058781027793884,0.3578153848648071,0.3424016833305359,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.697998583316803,0.2293852865695953,1.050784707069397,284.9397277832031,284.95001220703125,296.7874755859375,291.8656311035156,297.1099853515625,297.2041015625,284.93817138671875,1.0,0.5949698090553284,0.3033440411090851,0.3033440411090851,1.0,1.0,-3.082063674926758,0.6419143676757812,2.440149307250977,-0.0546384453773498,0.901873767375946,0.901873767375946,0.0,177.0580291748047,186.0,49824.06640625,0.0,2600.171142578125,1.0,280.05792236328125,283.3155822753906,294.9004211425781,298.1351318359375,293.1499938964844,293.1499938964844,279.75,35978.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047281742095948,1.0,0.0,0.0,3.659072399139404,3.6590964794158936,8.933780577535799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.71533203125,0.0,1543.120849609375,1895.4371337890625,0.0,3447.61669921875,0.9072812795639038,1.0,0.0,3.0,1.0,0.0
12410100,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.7433394193649292,0.2824149429798126,0.2581178545951843,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.9582922458648682,0.603489339351654,0.5739051103591919,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8843529224395752,0.4844189584255218,0.3405689299106598,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.8029199242591858,0.3575387895107269,0.3423830568790436,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.6952141523361206,0.2290469110012054,1.050208568572998,284.79541015625,284.95001220703125,296.7604675292969,291.8554992675781,297.1003112792969,297.19952392578125,284.7870483398437,1.0,0.5960845351219177,0.3038308024406433,0.3038308024406433,1.0,1.0,-3.080104112625122,0.6427456140518188,2.4373583793640137,-0.0532725006341934,0.8994488716125488,0.8994488716125488,0.0,179.47616577148438,186.0,50924.0078125,0.0,2609.0810546875,1.0,279.8012390136719,283.1480712890625,294.92169189453125,298.2857360839844,293.1499938964844,293.1499938964844,279.75,36093.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130308032035828,1.0,0.0,0.0,3.657084226608277,3.6571083068847656,8.924075132199505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.93310546875,0.0,1541.768798828125,1895.4371337890625,0.0,3524.709228515625,0.906876266002655,1.0,0.0,3.0,1.0,0.0
12410160,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.7402458786964417,0.2816420793533325,0.2575913369655609,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.9533575177192688,0.6013694405555725,0.5720934271812439,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8813511729240417,0.4848833084106445,0.3410133719444275,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.7995908260345459,0.3570333421230316,0.342089980840683,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.692079484462738,0.2285337448120117,1.0487114191055298,284.7401733398437,284.95001220703125,296.73260498046875,291.84503173828125,297.0888366699219,297.1928100585937,284.7383728027344,1.0,0.5969382524490356,0.3043862879276275,0.3043862879276275,1.0,1.0,-3.075679063796997,0.64306640625,2.432612657546997,-0.0518717765808105,0.897455096244812,0.897455096244812,0.0,181.985595703125,189.0,50986.48828125,0.0,2613.688720703125,1.0,279.7578430175781,283.0975341796875,294.89111328125,298.2173767089844,293.1499938964844,293.1499938964844,280.04998779296875,36197.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168492555618286,1.0,0.0,0.0,3.6524817943573,3.652505874633789,8.901627666091372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.44580078125,0.0,1537.4102783203125,1895.4371337890625,0.0,3560.053466796875,0.9059500098228456,1.0,0.0,3.0,1.0,0.0
12410220,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7360692024230957,0.2812716662883758,0.2570436000823974,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9460077881813048,0.5987737774848938,0.5692977905273438,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8778125047683716,0.4873160123825073,0.3424648344516754,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7950066924095154,0.3569535613059997,0.3418576419353485,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6876266002655029,0.2281220257282257,1.0465768575668335,284.9037475585937,284.95001220703125,296.6744689941406,291.8230895996094,297.0749816894531,297.1918029785156,284.90496826171875,1.0,0.5984408259391785,0.3054972887039184,0.3054972887039184,1.0,1.0,-3.070547580718994,0.6447797417640686,2.425767660140991,-0.049061968922615,0.8981584906578064,0.8981584906578064,0.0,185.7104949951172,192.0,49588.078125,0.0,2623.282470703125,1.0,280.0419921875,283.28778076171875,294.7923889160156,297.966552734375,293.1499938964844,293.1499938964844,280.3500061035156,36091.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068974852561952,1.0,0.0,0.0,3.648252964019776,3.6482770442962646,8.881026474227838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.84814453125,0.0,1531.9129638671875,1895.4371337890625,0.0,3467.7890625,0.9049608111381532,1.0,0.0,3.0,1.0,0.0
12410280,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7360692024230957,0.2812716662883758,0.2570436000823974,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9460077881813048,0.5987737774848938,0.5692977905273438,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8778125047683716,0.4873160123825073,0.3424648344516754,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7950066924095154,0.3569535613059997,0.3418576419353485,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6876266002655029,0.2281220257282257,1.0465768575668335,284.9037475585937,284.95001220703125,296.6744689941406,291.8230895996094,297.0749816894531,297.1918029785156,284.90496826171875,1.0,0.5984408259391785,0.3054972887039184,0.3054972887039184,1.0,1.0,-3.070547580718994,0.6447797417640686,2.425767660140991,-0.049061968922615,0.8981584906578064,0.8981584906578064,0.0,185.7104949951172,192.0,49588.078125,0.0,2623.282470703125,1.0,280.0419921875,283.28778076171875,294.7923889160156,297.966552734375,293.1499938964844,293.1499938964844,280.3500061035156,36091.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068974852561952,1.0,0.0,0.0,3.648252964019776,3.6482770442962646,8.881026474227838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.84814453125,0.0,1531.9129638671875,1895.4371337890625,0.0,3467.7890625,0.9049608111381532,1.0,0.0,3.0,1.0,0.0
12410340,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.734723687171936,0.2820607125759125,0.2576150894165039,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.942355751991272,0.5977172255516052,0.5680968165397644,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.8775430917739868,0.4910846352577209,0.344950407743454,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7934175133705139,0.3579367995262146,0.3426473438739776,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.6859750747680664,0.2285546511411667,1.048030972480774,285.09332275390625,284.95001220703125,296.61346435546875,291.7999572753906,297.069580078125,297.20263671875,285.0948486328125,1.0,0.6003742218017578,0.3066083192825317,0.3066083192825317,1.0,1.0,-3.075467586517334,0.6493247151374817,2.426142930984497,-0.045626226812601,0.9016268253326416,0.9016268253326416,0.0,187.9481658935547,195.0,48289.375,0.0,2644.538330078125,1.0,280.3415832519531,283.4990234375,294.7557983398437,297.83087158203125,293.1499938964844,293.1499938964844,280.04998779296875,35890.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950558304786682,1.0,0.0,0.0,3.6516592502594,3.6516830921173096,8.89761793132493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.1259765625,0.0,1534.1956787109375,1895.4371337890625,0.0,3357.45556640625,0.9055915474891664,1.0,0.0,3.0,1.0,0.0
