time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410400,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.734723687171936,0.2820607125759125,0.2576150894165039,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.942355751991272,0.5977172255516052,0.5680968165397644,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.8775430917739868,0.4910846352577209,0.344950407743454,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7934175133705139,0.3579367995262146,0.3426473438739776,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.6859750747680664,0.2285546511411667,1.048030972480774,285.09332275390625,284.95001220703125,296.61346435546875,291.7999572753906,297.069580078125,297.20263671875,285.0948486328125,1.0,0.6003742218017578,0.3066083192825317,0.3066083192825317,1.0,1.0,-3.075467586517334,0.6493247151374817,2.426142930984497,-0.045626226812601,0.9016268253326416,0.9016268253326416,0.0,187.9481658935547,195.0,48289.375,0.0,2644.538330078125,1.0,280.3415832519531,283.4990234375,294.7557983398437,297.83087158203125,293.1499938964844,293.1499938964844,280.04998779296875,35890.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950558304786682,1.0,0.0,0.0,3.6516592502594,3.6516830921173096,8.89761793132493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.1259765625,0.0,1534.1956787109375,1895.4371337890625,0.0,3357.45556640625,0.9055915474891664,1.0,0.0,3.0,1.0,0.0
12410460,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.73261559009552,0.2819033861160278,0.2579375803470611,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9375707507133484,0.5954154133796692,0.5665381550788879,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8762819170951843,0.4936402142047882,0.3471370637416839,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7910776734352112,0.3582011759281158,0.3433181643486023,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.6837996244430542,0.2286123931407928,1.0497539043426514,284.92266845703125,284.95001220703125,296.5499267578125,291.7757568359375,297.05596923828125,297.2036437988281,284.921142578125,1.0,0.6024980545043945,0.3077268004417419,0.3077268004417419,1.0,1.0,-3.0794994831085205,0.6536380648612976,2.425861597061157,-0.0419794507324695,0.8998975157737732,0.8998975157737732,0.0,190.8207855224609,198.0,49562.19140625,0.0,2667.44287109375,1.0,280.0579833984375,283.3045349121094,294.8114624023437,298.0296630859375,293.1499938964844,293.1499938964844,279.75,36008.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061135053634644,1.0,0.0,0.0,3.652179002761841,3.65220308303833,8.900151442503557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.76318359375,0.0,1535.657470703125,1895.4371337890625,0.0,3460.501220703125,0.9057605266571044,1.0,0.0,3.0,1.0,0.0
12410520,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.73261559009552,0.2819033861160278,0.2579375803470611,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9375707507133484,0.5954154133796692,0.5665381550788879,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8762819170951843,0.4936402142047882,0.3471370637416839,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7910776734352112,0.3582011759281158,0.3433181643486023,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.6837996244430542,0.2286123931407928,1.0497539043426514,284.92266845703125,284.95001220703125,296.5499267578125,291.7757568359375,297.05596923828125,297.2036437988281,284.921142578125,1.0,0.6024980545043945,0.3077268004417419,0.3077268004417419,1.0,1.0,-3.0794994831085205,0.6536380648612976,2.425861597061157,-0.0419794507324695,0.8998975157737732,0.8998975157737732,0.0,190.8207855224609,198.0,49562.19140625,0.0,2667.44287109375,1.0,280.0579833984375,283.3045349121094,294.8114624023437,298.0296630859375,293.1499938964844,293.1499938964844,279.75,36008.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061135053634644,1.0,0.0,0.0,3.652179002761841,3.65220308303833,8.900151442503557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.76318359375,0.0,1535.657470703125,1895.4371337890625,0.0,3460.501220703125,0.9057605266571044,1.0,0.0,3.0,1.0,0.0
12410580,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.7282273769378662,0.2805746495723724,0.2571236491203308,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.9296891689300536,0.5916540622711182,0.5634632706642151,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.8724579215049744,0.4949065446853637,0.3483164608478546,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.7863569259643555,0.3573758006095886,0.342933714389801,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.6794432997703552,0.2278635054826736,1.0480352640151978,284.7250671386719,284.95001220703125,296.4842529296875,291.7506103515625,297.0330810546875,297.1932373046875,284.7232360839844,1.0,0.6040526032447815,0.3088453114032745,0.3088453114032745,1.0,1.0,-3.0737228393554688,0.6551720499992371,2.418550729751587,-0.0389550887048244,0.8952862620353699,0.8952862620353699,0.0,194.88449096679688,201.0,50725.59765625,0.0,2677.46240234375,1.0,279.7584228515625,283.08843994140625,294.79766845703125,298.10791015625,293.1499938964844,293.1499938964844,280.04998779296875,36226.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185240268707277,1.0,0.0,0.0,3.644487380981445,3.644511222839356,8.862702429723868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.64794921875,0.0,1528.7366943359375,1895.4371337890625,0.0,3575.531005859375,0.9041827321052552,1.0,0.0,3.0,1.0,0.0
12410640,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.7282273769378662,0.2805746495723724,0.2571236491203308,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.9296891689300536,0.5916540622711182,0.5634632706642151,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.8724579215049744,0.4949065446853637,0.3483164608478546,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.7863569259643555,0.3573758006095886,0.342933714389801,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.6794432997703552,0.2278635054826736,1.0480352640151978,284.7250671386719,284.95001220703125,296.4842529296875,291.7506103515625,297.0330810546875,297.1932373046875,284.7232360839844,1.0,0.6040526032447815,0.3088453114032745,0.3088453114032745,1.0,1.0,-3.0737228393554688,0.6551720499992371,2.418550729751587,-0.0389550887048244,0.8952862620353699,0.8952862620353699,0.0,194.88449096679688,201.0,50725.59765625,0.0,2677.46240234375,1.0,279.7584228515625,283.08843994140625,294.79766845703125,298.10791015625,293.1499938964844,293.1499938964844,280.04998779296875,36226.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185240268707277,1.0,0.0,0.0,3.644487380981445,3.644511222839356,8.862702429723868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.64794921875,0.0,1528.7366943359375,1895.4371337890625,0.0,3575.531005859375,0.9041827321052552,1.0,0.0,3.0,1.0,0.0
12410700,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7260472178459167,0.2801630198955536,0.256626695394516,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.925830066204071,0.5901402831077576,0.5618332028388977,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8706391453742981,0.4959205985069275,0.3488657474517822,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.7840135097503662,0.3571259975433349,0.3426108658313751,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.6772336959838867,0.2275572419166565,1.0465617179870603,284.8442077636719,284.95001220703125,296.4507141113281,291.7377014160156,297.02362060546875,297.19073486328125,284.8514709472656,1.0,0.6046454906463623,0.309404581785202,0.309404581785202,1.0,1.0,-3.0696616172790527,0.6556061506271362,2.414055347442627,-0.0376258008182048,0.895707368850708,0.895707368850708,0.0,196.8108062744141,201.0,49533.26953125,0.0,2679.61962890625,1.0,280.0010070800781,283.2353820800781,294.7138977050781,297.8592224121094,293.1499938964844,293.1499938964844,280.04998779296875,36178.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124395847320556,1.0,0.0,0.0,3.6408302783966064,3.640854358673096,8.844925787343527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.84619140625,0.0,1524.32177734375,1895.4371337890625,0.0,3519.230224609375,0.903389036655426,1.0,0.0,3.0,1.0,0.0
12410760,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7248267531394958,0.2801779508590698,0.2565396428108215,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9233242869377136,0.5891805291175842,0.5607852935791016,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8699532747268677,0.4974448084831238,0.3498258590698242,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7826683521270752,0.357242614030838,0.3426353335380554,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6759144067764282,0.2275125235319137,1.046129584312439,284.889404296875,284.95001220703125,296.4167785644531,291.7246398925781,297.017578125,297.1928405761719,284.8905639648437,1.0,0.6053469777107239,0.3099346458911896,0.3099346458911896,1.0,1.0,-3.068954944610596,0.6569174528121948,2.4120376110076904,-0.0361880995333194,0.8957944512367249,0.8957944512367249,0.0,198.16798400878903,204.0,49331.24609375,0.0,2685.34130859375,1.0,280.04248046875,283.279541015625,294.6941223144531,297.8525695800781,293.1499938964844,293.1499938964844,280.3500061035156,36117.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087059497833252,1.0,0.0,0.0,3.6392548084259033,3.6392786502838135,8.837271820993919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.06982421875,0.0,1522.12548828125,1895.4371337890625,0.0,3484.590576171875,0.9029671549797058,1.0,0.0,3.0,1.0,0.0
12410820,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7238123416900635,0.2809291183948517,0.2570726871490478,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.920247197151184,0.5881972312927246,0.5596551895141602,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8701534867286682,0.5013171434402466,0.3523793816566467,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7814757227897644,0.3581666648387909,0.3433631956577301,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6747066378593445,0.2279810905456543,1.0477294921875,285.07891845703125,284.95001220703125,296.3478698730469,291.697998046875,297.0107727050781,297.2041320800781,285.0804748535156,1.0,0.6071696281433105,0.310994803905487,0.310994803905487,1.0,1.0,-3.074096918106079,0.6614017486572266,2.4126951694488525,-0.0328611768782138,0.8990676403045654,0.8990676403045654,0.0,200.18955993652344,207.0,48036.44921875,0.0,2705.990478515625,1.0,280.3415222167969,283.4908142089844,294.6539001464844,297.71319580078125,293.1499938964844,293.1499938964844,280.6499938964844,35913.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968866467475891,1.0,0.0,0.0,3.641804456710816,3.6418282985687256,8.849659138832067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.224609375,0.0,1523.4215087890625,1895.4371337890625,0.0,3374.546142578125,0.9034032821655272,1.0,0.0,3.0,1.0,0.0
12410880,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7238123416900635,0.2809291183948517,0.2570726871490478,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.920247197151184,0.5881972312927246,0.5596551895141602,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8701534867286682,0.5013171434402466,0.3523793816566467,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.7814757227897644,0.3581666648387909,0.3433631956577301,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6747066378593445,0.2279810905456543,1.0477294921875,285.07891845703125,284.95001220703125,296.3478698730469,291.697998046875,297.0107727050781,297.2041320800781,285.0804748535156,1.0,0.6071696281433105,0.310994803905487,0.310994803905487,1.0,1.0,-3.074096918106079,0.6614017486572266,2.4126951694488525,-0.0328611768782138,0.8990676403045654,0.8990676403045654,0.0,200.18955993652344,207.0,48036.44921875,0.0,2705.990478515625,1.0,280.3415222167969,283.4908142089844,294.6539001464844,297.71319580078125,293.1499938964844,293.1499938964844,280.6499938964844,35913.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968866467475891,1.0,0.0,0.0,3.641804456710816,3.6418282985687256,8.849659138832067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.224609375,0.0,1523.4215087890625,1895.4371337890625,0.0,3374.546142578125,0.9034032821655272,1.0,0.0,3.0,1.0,0.0
12410940,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.7237169146537781,0.2822326719760895,0.2581852376461029,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.9183581471443176,0.5879526734352112,0.5593296885490417,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.8713025450706482,0.5058290958404541,0.355447381734848,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.7812644839286804,0.3596859872341156,0.3447223007678985,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.6745323538780212,0.2289879471063614,1.0519403219223022,285.2724609375,284.95001220703125,296.2779235839844,291.6708374023437,297.0075378417969,297.2203674316406,285.2740173339844,1.0,0.6096130013465881,0.3120549619197845,0.3120549619197845,1.0,1.0,-3.0854225158691406,0.6676680445671082,2.417754411697388,-0.0290902275592088,0.9049533009529114,0.9049533009529114,0.0,201.9703369140625,210.0,46853.48046875,0.0,2737.645751953125,1.0,280.6417236328125,283.7038269042969,294.6310729980469,297.61187744140625,293.1499938964844,293.1499938964844,280.3500061035156,35671.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863891959190369,1.0,0.0,0.0,3.6533708572387695,3.653394937515259,8.90596140834532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.41064453125,0.0,1534.4586181640625,1895.4371337890625,0.0,3276.424072265625,0.9058270454406738,1.0,0.0,3.0,1.0,0.0
12411000,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27197265625,0.7237169146537781,0.2822326719760895,0.2581852376461029,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.9183581471443176,0.5879526734352112,0.5593296885490417,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27252197265625,0.8713025450706482,0.5058290958404541,0.355447381734848,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2722473144531,0.7812644839286804,0.3596859872341156,0.3447223007678985,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.6745323538780212,0.2289879471063614,1.0519403219223022,285.2724609375,284.95001220703125,296.2779235839844,291.6708374023437,297.0075378417969,297.2203674316406,285.2740173339844,1.0,0.6096130013465881,0.3120549619197845,0.3120549619197845,1.0,1.0,-3.0854225158691406,0.6676680445671082,2.417754411697388,-0.0290902275592088,0.9049533009529114,0.9049533009529114,0.0,201.9703369140625,210.0,46853.48046875,0.0,2737.645751953125,1.0,280.6417236328125,283.7038269042969,294.6310729980469,297.61187744140625,293.1499938964844,293.1499938964844,280.3500061035156,35671.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863891959190369,1.0,0.0,0.0,3.6533708572387695,3.653394937515259,8.90596140834532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.41064453125,0.0,1534.4586181640625,1895.4371337890625,0.0,3276.424072265625,0.9058270454406738,1.0,0.0,3.0,1.0,0.0
12411060,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.722873330116272,0.2824384868144989,0.2587902545928955,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.915852963924408,0.5867498517036438,0.5587495565414429,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.8712277412414551,0.5082628726959229,0.3575261831283569,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.7803297638893127,0.3602274954319,0.3456118106842041,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.6737930178642273,0.2294020056724548,1.055079221725464,285.11590576171875,284.95001220703125,296.2239990234375,291.6498413085937,296.9981689453125,297.2239990234375,285.1127014160156,1.0,0.6116490960121155,0.3127434253692627,0.3127434253692627,1.0,1.0,-3.0928056240081787,0.6717625856399536,2.421043157577514,-0.0264433789998292,0.9053084254264832,0.9053084254264832,0.0,203.994384765625,210.0,48187.30859375,0.0,2762.934326171875,1.0,280.3684997558594,283.52130126953125,294.6971130371094,297.8360900878906,293.1499938964844,293.1499938964844,280.3500061035156,35747.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974830508232117,1.0,0.0,0.0,3.661113739013672,3.661137819290161,8.943752050072362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.01953125,0.0,1543.6748046875,1895.4371337890625,0.0,3380.111572265625,0.9075733423233032,1.0,0.0,3.0,1.0,0.0
12411120,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7221840620040894,0.282330185174942,0.2587750852108001,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9145278930664062,0.5861692428588867,0.55829918384552,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8707205057144165,0.508828341960907,0.357978880405426,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.7796061038970947,0.3602392673492431,0.3457069098949432,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.6731733679771423,0.2294152826070785,1.0554888248443604,285.1021728515625,284.95001220703125,296.207275390625,291.643310546875,296.9938049316406,297.2232666015625,285.10064697265625,1.0,0.6122077703475952,0.3129563331604004,0.3129563331604004,1.0,1.0,-3.0933995246887207,0.6725404858589172,2.420858860015869,-0.0257470104843378,0.9056232571601868,0.9056232571601868,0.0,204.8731384277344,213.0,48236.84765625,0.0,2768.7470703125,1.0,280.3578186035156,283.5084533691406,294.68804931640625,297.82147216796875,293.1499938964844,293.1499938964844,280.04998779296875,35763.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994130492210388,1.0,0.0,0.0,3.662961959838867,3.662986040115357,8.952783332460967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.009765625,0.0,1545.8646240234375,1895.4371337890625,0.0,3398.1123046875,0.9080066680908204,1.0,0.0,3.0,1.0,0.0
12411180,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7181803584098816,0.2811334133148193,0.2581038773059845,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9077982306480408,0.5827937126159668,0.5556129217147827,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8674864172935486,0.5103932023048401,0.3593862652778625,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7754754424095154,0.3595694899559021,0.3454975187778473,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6695175766944885,0.2289090901613235,1.0549927949905396,284.9029846191406,284.95001220703125,296.13629150390625,291.61553955078125,296.96990966796875,297.21307373046875,284.9010925292969,1.0,0.6141452193260193,0.3138576745986938,0.3138576745986938,1.0,1.0,-3.090216875076294,0.6741942763328552,2.416022539138794,-0.0231761690229177,0.9033772349357604,0.9033772349357604,0.0,209.1031951904297,216.0,49502.3515625,0.0,2784.6904296875,1.0,280.05810546875,283.2897644042969,294.670654296875,297.9029541015625,293.1499938964844,293.1499938964844,279.75,35962.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134941697120668,1.0,0.0,0.0,3.6650755405426025,3.665099620819092,8.96311860287824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.74267578125,0.0,1549.724609375,1895.4371337890625,0.0,3529.002197265625,0.9086061716079712,1.0,0.0,3.0,1.0,0.0
12411240,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7181803584098816,0.2811334133148193,0.2581038773059845,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9077982306480408,0.5827937126159668,0.5556129217147827,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8674864172935486,0.5103932023048401,0.3593862652778625,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7754754424095154,0.3595694899559021,0.3454975187778473,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6695175766944885,0.2289090901613235,1.0549927949905396,284.9029846191406,284.95001220703125,296.13629150390625,291.61553955078125,296.96990966796875,297.21307373046875,284.9010925292969,1.0,0.6141452193260193,0.3138576745986938,0.3138576745986938,1.0,1.0,-3.090216875076294,0.6741942763328552,2.416022539138794,-0.0231761690229177,0.9033772349357604,0.9033772349357604,0.0,209.1031951904297,216.0,49502.3515625,0.0,2784.6904296875,1.0,280.05810546875,283.2897644042969,294.670654296875,297.9029541015625,293.1499938964844,293.1499938964844,279.75,35962.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134941697120668,1.0,0.0,0.0,3.6650755405426025,3.665099620819092,8.96311860287824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.74267578125,0.0,1549.724609375,1895.4371337890625,0.0,3529.002197265625,0.9086061716079712,1.0,0.0,3.0,1.0,0.0
12411300,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7158392071723938,0.2802971303462982,0.2575302720069885,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.9042732119560242,0.5808054804801941,0.5539670586585999,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8656057715415955,0.5109131932258606,0.3598999083042145,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.7731119394302368,0.3589646816253662,0.3451216518878937,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.6673650145530701,0.2284219861030578,1.0536435842514038,284.7554626464844,284.95001220703125,296.1007995605469,291.6015930175781,296.9559936523437,297.2054443359375,284.74688720703125,1.0,0.614845335483551,0.3143083453178406,0.3143083453178406,1.0,1.0,-3.086095333099365,0.6742902398109436,2.4118051528930664,-0.0220832768827676,0.9006534218788147,0.9006534218788147,0.0,211.2888946533203,216.0,50576.45703125,0.0,2787.972900390625,1.0,279.8011169433594,283.12017822265625,294.6737365722656,298.0246887207031,293.1499938964844,293.1499938964844,279.75,36098.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215807914733888,1.0,0.0,0.0,3.662863492965698,3.662887573242188,8.952302437137405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.14306640625,0.0,1548.26513671875,1895.4371337890625,0.0,3603.73974609375,0.908167004585266,1.0,0.0,3.0,1.0,0.0
12411360,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.7130997776985168,0.2793708443641662,0.2567972242832184,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.9004629850387573,0.5786806344985962,0.5520838499069214,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.8633453249931335,0.5113159418106079,0.3602497577667236,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.770386278629303,0.3582268953323364,0.3445558547973633,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.6648598313331604,0.2278120815753936,1.0515663623809814,284.7250671386719,284.95001220703125,296.0653686523437,291.5876770019531,296.81842041015625,297.1966552734375,284.72784423828125,1.0,0.6152670383453369,0.4514466822147369,0.4514466822147369,0.800000011920929,1.0,-3.0802001953125,1.043204426765442,2.036995649337769,0.3478825092315674,0.8987613320350647,0.8987613320350647,0.0,213.76499938964844,219.0,51571.61328125,0.0,2787.228759765625,1.0,279.7580871582031,283.1209716796875,294.6358947753906,297.961181640625,293.1499938964844,293.1499938964844,280.04998779296875,36204.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925325572490692,1.0,0.0,0.0,3.6579878330230713,3.658011913299561,8.928485044634726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.8515625,0.0,1543.6041259765625,1895.4371337890625,0.0,3638.22265625,0.9071933031082152,1.0,0.0,3.0,1.0,0.0
12411420,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7105342149734497,0.2792830169200897,0.2562896013259887,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8964091539382935,0.5767608284950256,0.5496602058410645,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8622006177902222,0.5144259929656982,0.3619561493396759,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7678633332252502,0.3582535088062286,0.3441953063011169,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6624000668525696,0.2275985032320022,1.0494797229766846,285.0062255859375,284.95001220703125,295.99481201171875,291.5599060058594,296.4518737792969,297.2003173828125,285.0135192871094,1.0,0.6163396835327148,0.7257233262062073,0.7257233262062073,0.4000000059604645,1.0,-3.075767040252685,1.9321305751800537,1.1436363458633425,1.2362570762634275,0.9015809893608092,0.9015809893608092,0.0,216.4815216064453,222.0,52930.0625,0.0,2792.97998046875,1.0,280.04205322265625,283.4844665527344,294.56707763671875,297.8707275390625,293.1499938964844,293.1499938964844,279.75,35998.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224445819854736,1.0,0.0,0.0,3.6567037105560303,3.65672779083252,8.922218057705322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.80615234375,0.0,1540.6258544921875,1895.4371337890625,0.0,3611.700927734375,0.906806468963623,1.0,0.0,3.0,1.0,0.0
12411480,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7105342149734497,0.2792830169200897,0.2562896013259887,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8964091539382935,0.5767608284950256,0.5496602058410645,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8622006177902222,0.5144259929656982,0.3619561493396759,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7678633332252502,0.3582535088062286,0.3441953063011169,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6624000668525696,0.2275985032320022,1.0494797229766846,285.0062255859375,284.95001220703125,295.99481201171875,291.5599060058594,296.4518737792969,297.2003173828125,285.0135192871094,1.0,0.6163396835327148,0.7257233262062073,0.7257233262062073,0.4000000059604645,1.0,-3.075767040252685,1.9321305751800537,1.1436363458633425,1.2362570762634275,0.9015809893608092,0.9015809893608092,0.0,216.4815216064453,222.0,52930.0625,0.0,2792.97998046875,1.0,280.04205322265625,283.4844665527344,294.56707763671875,297.8707275390625,293.1499938964844,293.1499938964844,279.75,35998.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224445819854736,1.0,0.0,0.0,3.6567037105560303,3.65672779083252,8.922218057705322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.80615234375,0.0,1540.6258544921875,1895.4371337890625,0.0,3611.700927734375,0.906806468963623,1.0,0.0,3.0,1.0,0.0
12411540,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7103542685508728,0.2795130908489227,0.2566165626049042,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8950894474983215,0.5752647519111633,0.5484131574630737,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8635624647140503,0.5177848935127258,0.3644181489944458,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7677385210990906,0.3587303161621094,0.3447225987911224,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6622188091278076,0.2278564125299453,1.050763726234436,285.0098876953125,284.95001220703125,295.925048828125,291.5323486328125,295.92645263671875,297.2076110839844,285.0145874023437,1.0,0.6183601021766663,1.0,1.0,0.0,1.0,-3.0798261165618896,3.079789876937866,3.619985363911837e-05,2.3792853355407715,0.9021095633506776,0.9021095633506776,0.0,218.00604248046875,225.0,57932.72265625,0.0,2815.231689453125,1.0,279.75787353515625,283.5406494140625,294.6446533203125,298.3033752441406,293.1499938964844,293.1499938964844,279.45001220703125,35970.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482642412185668,1.0,0.0,0.0,3.6577579975128174,3.657782077789306,8.927363523980603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.388671875,0.0,1541.5977783203125,1895.4371337890625,0.0,3847.3115234375,0.9070140719413756,1.0,0.0,3.0,1.0,0.0
12411600,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7103542685508728,0.2795130908489227,0.2566165626049042,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8950894474983215,0.5752647519111633,0.5484131574630737,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8635624647140503,0.5177848935127258,0.3644181489944458,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7677385210990906,0.3587303161621094,0.3447225987911224,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6622188091278076,0.2278564125299453,1.050763726234436,285.0098876953125,284.95001220703125,295.925048828125,291.5323486328125,295.92645263671875,297.2076110839844,285.0145874023437,1.0,0.6183601021766663,1.0,1.0,0.0,1.0,-3.0798261165618896,3.079789876937866,3.619985363911837e-05,2.3792853355407715,0.9021095633506776,0.9021095633506776,0.0,218.00604248046875,225.0,57932.72265625,0.0,2815.231689453125,1.0,279.75787353515625,283.5406494140625,294.6446533203125,298.3033752441406,293.1499938964844,293.1499938964844,279.45001220703125,35970.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482642412185668,1.0,0.0,0.0,3.6577579975128174,3.657782077789306,8.927363523980603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.388671875,0.0,1541.5977783203125,1895.4371337890625,0.0,3847.3115234375,0.9070140719413756,1.0,0.0,3.0,1.0,0.0
12411660,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.7083835601806641,0.2790408432483673,0.2565341293811798,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8919336795806885,0.5732976198196411,0.5470008850097656,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.862544059753418,0.519512414932251,0.3659326434135437,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.765877366065979,0.3585478663444519,0.3448743522167206,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6605755686759949,0.2277057617902755,1.0512703657150269,284.8377380371094,284.95001220703125,295.8725280761719,291.5115661621094,295.8737487792969,297.2061462402344,284.83380126953125,1.0,0.6198087334632874,1.0,1.0,0.0,1.0,-3.080648899078369,3.080641269683838,7.63194384489907e-06,2.380103826522827,0.8995257019996643,0.8995257019996643,0.0,220.4583435058593,225.0,59130.3046875,0.0,2829.74755859375,1.0,279.4693908691406,283.3427429199219,294.64227294921875,298.4894104003906,293.1499938964844,293.1499938964844,279.45001220703125,36089.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970753252506256,1.0,0.0,0.0,3.655919313430786,3.6559433937072754,8.918390221879235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.443359375,0.0,1540.438232421875,1895.4371337890625,0.0,4047.8408203125,0.9066367745399476,1.0,0.0,3.0,1.0,0.0
12411720,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.7074497938156128,0.2787657380104065,0.2563547194004059,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8906370401382446,0.5725275874137878,0.5463563203811646,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8619173765182495,0.5198965072631836,0.3662492930889129,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.7650267481803894,0.3583696484565735,0.3447794318199157,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.659819483757019,0.2275692820549011,1.050976037979126,284.8201904296875,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2041320800781,284.818115234375,1.0,0.6201851963996887,1.0,1.0,0.0,1.0,-3.079572916030884,3.0795652866363525,7.626927981618792e-06,2.3793089389801025,0.8989083170890808,0.8989083170890808,0.0,221.3839263916016,228.0,59116.01171875,0.0,2832.447265625,1.0,279.4580993652344,283.32794189453125,294.61395263671875,298.4486389160156,293.1499938964844,293.1499938964844,279.75,36121.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742231369018556,1.0,0.0,0.0,3.654451847076416,3.654475927352905,8.911233067010471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.1474609375,0.0,1539.0343017578125,1895.4371337890625,0.0,4078.308837890625,0.9063403606414796,1.0,0.0,3.0,1.0,0.0
12411780,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7045371532440186,0.2785155773162842,0.2559765875339508,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8863007426261902,0.5704736113548279,0.5441790223121643,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8604021072387695,0.5227954983711243,0.368056982755661,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7623409628868103,0.3583623766899109,0.3446596264839172,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.6573929786682129,0.2274750471115112,1.05040180683136,284.9735107421875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2063293457031,284.9742431640625,1.0,0.6217742562294006,1.0,1.0,0.0,1.0,-3.0778307914733887,3.0778231620788574,7.617922165081836e-06,2.377919435501098,0.9004793167114258,0.9004793167114258,0.0,224.5948638916016,231.0,57664.12890625,0.0,2845.815673828125,1.0,279.7420349121094,283.51190185546875,294.48291015625,298.1608581542969,293.1499938964844,293.1499938964844,279.45001220703125,36004.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971344232559204,1.0,0.0,0.0,3.6535162925720215,3.653540372848511,8.906670814212703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.2119140625,0.0,1537.1185302734375,1895.4371337890625,0.0,4053.03955078125,0.906077802181244,1.0,0.0,3.0,1.0,0.0
12411840,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7045371532440186,0.2785155773162842,0.2559765875339508,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8863007426261902,0.5704736113548279,0.5441790223121643,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8604021072387695,0.5227954983711243,0.368056982755661,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7623409628868103,0.3583623766899109,0.3446596264839172,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.6573929786682129,0.2274750471115112,1.05040180683136,284.9735107421875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2063293457031,284.9742431640625,1.0,0.6217742562294006,1.0,1.0,0.0,1.0,-3.0778307914733887,3.0778231620788574,7.617922165081836e-06,2.377919435501098,0.9004793167114258,0.9004793167114258,0.0,224.5948638916016,231.0,57664.12890625,0.0,2845.815673828125,1.0,279.7420349121094,283.51190185546875,294.48291015625,298.1608581542969,293.1499938964844,293.1499938964844,279.45001220703125,36004.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971344232559204,1.0,0.0,0.0,3.6535162925720215,3.653540372848511,8.906670814212703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.2119140625,0.0,1537.1185302734375,1895.4371337890625,0.0,4053.03955078125,0.906077802181244,1.0,0.0,3.0,1.0,0.0
12411900,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7035356760025024,0.2782956063747406,0.2559930384159088,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8846128582954407,0.5693195462226868,0.5433754920959473,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8600909113883972,0.5240742564201355,0.3691625595092773,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7614063620567322,0.3582971692085266,0.3447920978069305,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6565611362457275,0.227414920926094,1.0507878065109253,284.84210205078125,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2064514160156,284.833984375,1.0,0.6226571202278137,1.0,1.0,0.0,1.0,-3.078840970993042,3.0788333415985107,7.623111287102802e-06,2.3787782192230225,0.8985090851783752,0.8985090851783752,0.0,225.9718780517578,231.0,58703.9140625,0.0,2855.07958984375,1.0,279.4988098144531,283.3585205078125,294.50909423828125,298.3368835449219,293.1499938964844,293.1499938964844,279.45001220703125,36084.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777305722236632,1.0,0.0,0.0,3.652058124542236,3.6520822048187256,8.899562544684159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.5615234375,0.0,1536.0889892578125,1895.4371337890625,0.0,4108.96533203125,0.905752420425415,1.0,0.0,3.0,1.0,0.0
12411960,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.701809823513031,0.2777223587036133,0.255669891834259,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8821921348571777,0.5677170753479004,0.5421063899993896,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.8590500950813293,0.5249050855636597,0.3699051737785339,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.759857177734375,0.3579119145870209,0.3446219265460968,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.6551896929740906,0.2271295636892318,1.0502712726593018,284.7870788574219,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2023010253906,284.78515625,1.0,0.6234134435653687,1.0,1.0,0.0,1.0,-3.0769991874694824,3.0769917964935303,7.61422052164562e-06,2.377449750900269,0.8968326449394226,0.8968326449394226,0.0,227.7685394287109,234.0,58746.55859375,0.0,2860.7939453125,1.0,279.4574890136719,283.3095703125,294.4869079589844,298.2821044921875,293.1499938964844,293.1499938964844,279.75,36171.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980905294418335,1.0,0.0,0.0,3.648075819015503,3.648099899291992,8.880164727997908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.015625,0.0,1532.309326171875,1895.4371337890625,0.0,4136.587890625,0.9049503803253174,1.0,0.0,3.0,1.0,0.0
12412020,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.6990804672241211,0.2774591147899627,0.2552732825279236,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.878162145614624,0.5656833648681641,0.5399391651153564,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8577696681022644,0.5278325080871582,0.3717241883277893,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7573803663253784,0.3578572571277618,0.3444459140300751,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.652959406375885,0.2270141094923019,1.049547791481018,284.94305419921875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.20465087890625,284.94390869140625,1.0,0.6248890161514282,1.0,1.0,0.0,1.0,-3.075013399124145,3.0750057697296143,7.604258826177102e-06,2.3758583068847656,0.8980162739753723,0.8980162739753723,0.0,230.8327178955078,237.0,57293.16015625,0.0,2872.87158203125,1.0,279.7419738769531,283.49578857421875,294.40234375,298.04559326171875,293.1499938964844,293.1499938964844,280.04998779296875,36051.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725305438041688,1.0,0.0,0.0,3.645373821258545,3.645397901535034,8.867014571478649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.83447265625,0.0,1528.4151611328125,1895.4371337890625,0.0,4063.46337890625,0.9042897820472716,1.0,0.0,3.0,1.0,0.0
12412080,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.6990804672241211,0.2774591147899627,0.2552732825279236,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.878162145614624,0.5656833648681641,0.5399391651153564,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8577696681022644,0.5278325080871582,0.3717241883277893,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7573803663253784,0.3578572571277618,0.3444459140300751,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.652959406375885,0.2270141094923019,1.049547791481018,284.94305419921875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.20465087890625,284.94390869140625,1.0,0.6248890161514282,1.0,1.0,0.0,1.0,-3.075013399124145,3.0750057697296143,7.604258826177102e-06,2.3758583068847656,0.8980162739753723,0.8980162739753723,0.0,230.8327178955078,237.0,57293.16015625,0.0,2872.87158203125,1.0,279.7419738769531,283.49578857421875,294.40234375,298.04559326171875,293.1499938964844,293.1499938964844,280.04998779296875,36051.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725305438041688,1.0,0.0,0.0,3.645373821258545,3.645397901535034,8.867014571478649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.83447265625,0.0,1528.4151611328125,1895.4371337890625,0.0,4063.46337890625,0.9042897820472716,1.0,0.0,3.0,1.0,0.0
12412140,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.6981945037841797,0.2781228423118591,0.2557643055915832,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.8760184049606323,0.5648701786994934,0.5390160083770752,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8582837581634521,0.5319332480430603,0.3744560480117798,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.7565059661865234,0.3586885035037994,0.3451205790042877,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.6522164940834045,0.2275862246751785,1.0517483949661257,285.1207275390625,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2165832519531,285.12176513671875,1.0,0.6268371343612671,1.0,1.0,0.0,1.0,-3.081227779388428,3.0812201499938965,7.634971552761272e-06,2.3806376457214355,0.9017745852470398,0.9017745852470398,0.0,232.94471740722656,240.0,55914.01171875,0.0,2896.56005859375,1.0,280.04156494140625,283.6999206542969,294.3676452636719,297.9086608886719,293.1499938964844,293.1499938964844,279.75,35852.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626473188400269,1.0,0.0,0.0,3.6502492427825928,3.650273084640503,8.890748404155602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.333984375,0.0,1532.3426513671875,1895.4371337890625,0.0,3976.14892578125,0.9052485823631288,1.0,0.0,3.0,1.0,0.0
12412200,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.6981945037841797,0.2781228423118591,0.2557643055915832,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.8760184049606323,0.5648701786994934,0.5390160083770752,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8582837581634521,0.5319332480430603,0.3744560480117798,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.7565059661865234,0.3586885035037994,0.3451205790042877,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.6522164940834045,0.2275862246751785,1.0517483949661257,285.1207275390625,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2165832519531,285.12176513671875,1.0,0.6268371343612671,1.0,1.0,0.0,1.0,-3.081227779388428,3.0812201499938965,7.634971552761272e-06,2.3806376457214355,0.9017745852470398,0.9017745852470398,0.0,232.94471740722656,240.0,55914.01171875,0.0,2896.56005859375,1.0,280.04156494140625,283.6999206542969,294.3676452636719,297.9086608886719,293.1499938964844,293.1499938964844,279.75,35852.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626473188400269,1.0,0.0,0.0,3.6502492427825928,3.650273084640503,8.890748404155602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.333984375,0.0,1532.3426513671875,1895.4371337890625,0.0,3976.14892578125,0.9052485823631288,1.0,0.0,3.0,1.0,0.0
