time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412260,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6963669657707214,0.2777673006057739,0.2559211552143097,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8729008436203003,0.5627660751342773,0.5376394987106323,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.85776287317276,0.5346086025238037,0.3767628073692322,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7548651099205017,0.3587014675140381,0.345575600862503,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6508938670158386,0.2276837825775146,1.0537534952163696,284.9389038085937,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.216796875,284.9369812011719,1.0,0.6289385557174683,1.0,1.0,0.0,1.0,-3.0855047702789307,3.0854969024658203,7.65668028179789e-06,2.3841493129730225,0.9001836776733398,0.9001836776733398,0.0,235.87098693847656,243.0,57113.4453125,0.0,2920.650634765625,1.0,279.7579650878906,283.4993896484375,294.4105224609375,298.0922546386719,293.1499938964844,293.1499938964844,279.45001220703125,35979.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720752239227296,1.0,0.0,0.0,3.6518900394439697,3.65191388130188,8.898742862584186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.755859375,0.0,1535.1171875,1895.4371337890625,0.0,4059.464599609375,0.9056740403175354,1.0,0.0,3.0,1.0,0.0
12412320,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6963669657707214,0.2777673006057739,0.2559211552143097,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8729008436203003,0.5627660751342773,0.5376394987106323,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.85776287317276,0.5346086025238037,0.3767628073692322,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7548651099205017,0.3587014675140381,0.345575600862503,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6508938670158386,0.2276837825775146,1.0537534952163696,284.9389038085937,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.216796875,284.9369812011719,1.0,0.6289385557174683,1.0,1.0,0.0,1.0,-3.0855047702789307,3.0854969024658203,7.65668028179789e-06,2.3841493129730225,0.9001836776733398,0.9001836776733398,0.0,235.87098693847656,243.0,57113.4453125,0.0,2920.650634765625,1.0,279.7579650878906,283.4993896484375,294.4105224609375,298.0922546386719,293.1499938964844,293.1499938964844,279.45001220703125,35979.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720752239227296,1.0,0.0,0.0,3.6518900394439697,3.65191388130188,8.898742862584186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.755859375,0.0,1535.1171875,1895.4371337890625,0.0,4059.464599609375,0.9056740403175354,1.0,0.0,3.0,1.0,0.0
12412380,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.692336916923523,0.276258111000061,0.2549361884593963,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.8676935434341431,0.559221625328064,0.5347647070884705,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.8551718592643738,0.5359001755714417,0.3779708743095398,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.7513788938522339,0.3575887382030487,0.3449288010597229,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.6478687524795532,0.2269243746995926,1.05204439163208,284.7331848144531,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2038879394531,284.7310791015625,1.0,0.6304399967193604,1.0,1.0,0.0,1.0,-3.079493284225464,3.0794856548309326,7.627206286997534e-06,2.379642963409424,0.8956219553947449,0.8956219553947449,0.0,239.9900817871093,246.0,58213.3515625,0.0,2930.033935546875,1.0,279.4584350585937,283.2792053222656,294.3963928222656,298.1640319824219,293.1499938964844,293.1499938964844,279.75,36206.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819608330726624,1.0,0.0,0.0,3.6449625492095934,3.644986391067505,8.865013683134748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.3232421875,0.0,1529.11572265625,1895.4371337890625,0.0,4145.74462890625,0.9042736887931824,1.0,0.0,3.0,1.0,0.0
12412440,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.692336916923523,0.276258111000061,0.2549361884593963,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.8676935434341431,0.559221625328064,0.5347647070884705,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.8551718592643738,0.5359001755714417,0.3779708743095398,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.7513788938522339,0.3575887382030487,0.3449288010597229,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.6478687524795532,0.2269243746995926,1.05204439163208,284.7331848144531,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2038879394531,284.7310791015625,1.0,0.6304399967193604,1.0,1.0,0.0,1.0,-3.079493284225464,3.0794856548309326,7.627206286997534e-06,2.379642963409424,0.8956219553947449,0.8956219553947449,0.0,239.9900817871093,246.0,58213.3515625,0.0,2930.033935546875,1.0,279.4584350585937,283.2792053222656,294.3963928222656,298.1640319824219,293.1499938964844,293.1499938964844,279.75,36206.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819608330726624,1.0,0.0,0.0,3.6449625492095934,3.644986391067505,8.865013683134748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.3232421875,0.0,1529.11572265625,1895.4371337890625,0.0,4145.74462890625,0.9042736887931824,1.0,0.0,3.0,1.0,0.0
12412500,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.6903311610221863,0.2757723927497864,0.2543739974498749,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8651458024978638,0.5577904582023621,0.533227801322937,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8539382815361023,0.5369663238525391,0.3785387277603149,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7496305704116821,0.3571957945823669,0.3444713354110718,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.6463021636009216,0.2266061305999755,1.0505285263061523,284.8486633300781,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2007751464844,284.8555908203125,1.0,0.6310020089149475,1.0,1.0,0.0,1.0,-3.075274705886841,3.0752673149108887,7.606204235344194e-06,2.376332998275757,0.8960367441177368,0.8960367441177368,0.0,241.93028259277344,246.0,56982.140625,0.0,2931.615234375,1.0,279.7010192871094,283.4239501953125,294.32391357421875,297.91876220703125,293.1499938964844,293.1499938964844,279.75,36163.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760457277297974,1.0,0.0,0.0,3.641557693481445,3.641581535339356,8.848459174259915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.93798828125,0.0,1525.015625,1895.4371337890625,0.0,4094.25732421875,0.9035394191741944,1.0,0.0,3.0,1.0,0.0
12412560,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6892086863517761,0.2756933569908142,0.2542129158973694,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8634852170944214,0.5568882822990417,0.5322431921958923,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8535858988761902,0.5385695099830627,0.3795479834079742,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7486137747764587,0.357169359922409,0.3443626761436462,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6453748941421509,0.2265467494726181,1.0500428676605225,284.8897399902344,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2029113769531,284.8905944824219,1.0,0.6316675543785095,1.0,1.0,0.0,1.0,-3.074390172958374,3.0743825435638428,7.601675861224066e-06,2.375585556030273,0.896084725856781,0.896084725856781,0.0,243.3063201904297,249.0,56747.2734375,0.0,2937.033447265625,1.0,279.74249267578125,283.4659423828125,294.3106994628906,297.9187316894531,293.1499938964844,293.1499938964844,280.04998779296875,36108.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725822806358336,1.0,0.0,0.0,3.6401216983795166,3.640145778656006,8.841483349897317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.76025390625,0.0,1523.0152587890625,1895.4371337890625,0.0,4063.917724609375,0.9031526446342468,1.0,0.0,3.0,1.0,0.0
12412620,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6882513165473938,0.2761979699134826,0.254546195268631,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8614361882209778,0.5559808611869812,0.5311984419822693,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8540870547294617,0.5426170229911804,0.3822204768657684,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7476892471313477,0.3578022718429565,0.3448218107223511,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6445716619491577,0.2269764840602874,1.0514991283416748,285.0702819824219,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.21466064453125,285.07147216796875,1.0,0.6333955526351929,1.0,1.0,0.0,1.0,-3.0790419578552246,3.0790343284606934,7.6245501077210065e-06,2.3791184425354004,0.8991848230361938,0.8991848230361938,0.0,245.3860626220703,252.0,55377.6953125,0.0,2957.4755859375,1.0,280.0415344238281,283.6721496582031,294.2826538085937,297.7873229980469,293.1499938964844,293.1499938964844,280.3500061035156,35916.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618959426879884,1.0,0.0,0.0,3.642601728439331,3.642625570297241,8.853534154695808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.12841796875,0.0,1524.3280029296875,1895.4371337890625,0.0,3969.46826171875,0.9035817384719848,1.0,0.0,3.0,1.0,0.0
12412680,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6882513165473938,0.2761979699134826,0.254546195268631,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8614361882209778,0.5559808611869812,0.5311984419822693,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8540870547294617,0.5426170229911804,0.3822204768657684,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7476892471313477,0.3578022718429565,0.3448218107223511,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6445716619491577,0.2269764840602874,1.0514991283416748,285.0702819824219,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.21466064453125,285.07147216796875,1.0,0.6333955526351929,1.0,1.0,0.0,1.0,-3.0790419578552246,3.0790343284606934,7.6245501077210065e-06,2.3791184425354004,0.8991848230361938,0.8991848230361938,0.0,245.3860626220703,252.0,55377.6953125,0.0,2957.4755859375,1.0,280.0415344238281,283.6721496582031,294.2826538085937,297.7873229980469,293.1499938964844,293.1499938964844,280.3500061035156,35916.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618959426879884,1.0,0.0,0.0,3.642601728439331,3.642625570297241,8.853534154695808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.12841796875,0.0,1524.3280029296875,1895.4371337890625,0.0,3969.46826171875,0.9035817384719848,1.0,0.0,3.0,1.0,0.0
12412740,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.6881436109542847,0.277231752872467,0.2554204761981964,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.860188901424408,0.555773913860321,0.5309208631515503,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.8553208708763123,0.5472959280014038,0.385406494140625,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.7475141286849976,0.3590193092823028,0.3459033370018005,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.6445581912994385,0.2279299050569534,1.0555062294006348,285.2533874511719,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2303771972656,285.25457763671875,1.0,0.6357070803642273,1.0,1.0,0.0,1.0,-3.0897023677825928,3.089694738388061,7.677414942008909e-06,2.387346267700196,0.9047514200210572,0.9047514200210572,0.0,247.2406768798828,255.0,54112.36328125,0.0,2989.174072265625,1.0,280.341552734375,283.87860107421875,294.2699890136719,297.6904602050781,293.1499938964844,293.1499938964844,280.04998779296875,35688.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521862268447876,1.0,0.0,0.0,3.653593063354492,3.653617143630981,8.907044843908807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.86083984375,0.0,1534.83349609375,1895.4371337890625,0.0,3882.6357421875,0.9058858156204224,1.0,0.0,3.0,1.0,0.0
12412800,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.6881436109542847,0.277231752872467,0.2554204761981964,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.860188901424408,0.555773913860321,0.5309208631515503,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.8553208708763123,0.5472959280014038,0.385406494140625,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.7475141286849976,0.3590193092823028,0.3459033370018005,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.6445581912994385,0.2279299050569534,1.0555062294006348,285.2533874511719,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2303771972656,285.25457763671875,1.0,0.6357070803642273,1.0,1.0,0.0,1.0,-3.0897023677825928,3.089694738388061,7.677414942008909e-06,2.387346267700196,0.9047514200210572,0.9047514200210572,0.0,247.2406768798828,255.0,54112.36328125,0.0,2989.174072265625,1.0,280.341552734375,283.87860107421875,294.2699890136719,297.6904602050781,293.1499938964844,293.1499938964844,280.04998779296875,35688.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521862268447876,1.0,0.0,0.0,3.653593063354492,3.653617143630981,8.907044843908807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.86083984375,0.0,1534.83349609375,1895.4371337890625,0.0,3882.6357421875,0.9058858156204224,1.0,0.0,3.0,1.0,0.0
12412860,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6867398619651794,0.2770847380161285,0.255787044763565,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8576579093933105,0.5540939569473267,0.5299654006958008,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8551830649375916,0.5503257513046265,0.3879856169223785,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7462915778160095,0.3592609763145447,0.3465990126132965,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.6437079906463623,0.2282892316579818,1.0587812662124634,285.0763854980469,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2320251464844,285.0746765136719,1.0,0.6381404399871826,1.0,1.0,0.0,1.0,-3.0968825817108154,3.096874713897705,7.713610102655366e-06,2.3930892944335938,0.9050255417823792,0.9050255417823792,0.0,250.20166015625,258.0,55441.265625,-0.0,3019.66015625,1.0,280.05792236328125,283.6796875,294.3275146484375,297.8976745605469,293.1499938964844,293.1499938964844,279.75,35792.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625622034072876,1.0,0.0,0.0,3.662123441696167,3.662147521972656,8.94868605882948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.7802734375,0.0,1545.1427001953125,1895.4371337890625,0.0,3975.392578125,0.9078376293182372,1.0,0.0,3.0,1.0,0.0
12412920,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6867398619651794,0.2770847380161285,0.255787044763565,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8576579093933105,0.5540939569473267,0.5299654006958008,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8551830649375916,0.5503257513046265,0.3879856169223785,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7462915778160095,0.3592609763145447,0.3465990126132965,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.6437079906463623,0.2282892316579818,1.0587812662124634,285.0763854980469,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2320251464844,285.0746765136719,1.0,0.6381404399871826,1.0,1.0,0.0,1.0,-3.0968825817108154,3.096874713897705,7.713610102655366e-06,2.3930892944335938,0.9050255417823792,0.9050255417823792,0.0,250.20166015625,258.0,55441.265625,-0.0,3019.66015625,1.0,280.05792236328125,283.6796875,294.3275146484375,297.8976745605469,293.1499938964844,293.1499938964844,279.75,35792.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625622034072876,1.0,0.0,0.0,3.662123441696167,3.662147521972656,8.94868605882948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.7802734375,0.0,1545.1427001953125,1895.4371337890625,0.0,3975.392578125,0.9078376293182372,1.0,0.0,3.0,1.0,0.0
12412980,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6831148862838745,0.2757278680801391,0.2549468576908111,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530991673469543,0.5509140491485596,0.5274420976638794,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8529750108718872,0.5518906712532043,0.3893921971321106,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7432422637939453,0.3583069443702698,0.3461143374443054,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6411578059196472,0.227723628282547,1.0580039024353027,284.8756408691406,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2193908691406,284.87384033203125,1.0,0.6399213671684265,1.0,1.0,0.0,1.0,-3.093022108078003,3.093014478683472,7.694640771660488e-06,2.390209913253784,0.9023980498313904,0.9023980498313904,0.0,254.4173278808593,261.0,56691.96875,-0.0,3033.884521484375,1.0,279.75811767578125,283.46075439453125,294.3262634277344,297.9912109375,293.1499938964844,293.1499938964844,279.45001220703125,35998.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732803106307985,1.0,0.0,0.0,3.662899255752564,3.6629233360290527,8.952477514867496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.7021484375,0.0,1547.5556640625,1895.4371337890625,0.0,4070.04345703125,0.9081433415412904,1.0,0.0,3.0,1.0,0.0
12413040,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6831148862838745,0.2757278680801391,0.2549468576908111,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530991673469543,0.5509140491485596,0.5274420976638794,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8529750108718872,0.5518906712532043,0.3893921971321106,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7432422637939453,0.3583069443702698,0.3461143374443054,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6411578059196472,0.227723628282547,1.0580039024353027,284.8756408691406,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2193908691406,284.87384033203125,1.0,0.6399213671684265,1.0,1.0,0.0,1.0,-3.093022108078003,3.093014478683472,7.694640771660488e-06,2.390209913253784,0.9023980498313904,0.9023980498313904,0.0,254.4173278808593,261.0,56691.96875,-0.0,3033.884521484375,1.0,279.75811767578125,283.46075439453125,294.3262634277344,297.9912109375,293.1499938964844,293.1499938964844,279.45001220703125,35998.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732803106307985,1.0,0.0,0.0,3.662899255752564,3.6629233360290527,8.952477514867496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.7021484375,0.0,1547.5556640625,1895.4371337890625,0.0,4070.04345703125,0.9081433415412904,1.0,0.0,3.0,1.0,0.0
12413100,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.6810539364814758,0.2748505473136902,0.2543277740478515,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.8506211638450623,0.5490492582321167,0.5258995294570923,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.8516700267791748,0.5524218678474426,0.3899124562740326,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73065185546875,0.7414932250976562,0.3575767874717712,0.3456141352653503,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.639630913734436,0.2272165119647979,1.0565451383590698,284.72955322265625,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.21112060546875,284.7211608886719,1.0,0.6405565142631531,1.0,1.0,0.0,1.0,-3.088696479797364,3.088688850402832,7.67316760175163e-06,2.386881351470948,0.8995144963264465,0.8995144963264465,0.0,256.5705261230469,261.0,57777.4453125,-0.0,3036.2373046875,1.0,279.5011901855469,283.2928466796875,294.339599609375,298.1253967285156,293.1499938964844,293.1499938964844,279.45001220703125,36135.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797226786613464,1.0,0.0,0.0,3.659980297088623,3.660004377365112,8.938214932641131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.9482421875,0.0,1545.318115234375,1895.4371337890625,0.0,4126.31201171875,0.9075474739074708,1.0,0.0,3.0,1.0,0.0
12413160,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.6787860989570618,0.273856371641159,0.2535479962825775,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.8479741811752319,0.5470279455184937,0.5241293907165527,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748962402344,0.8501789569854736,0.5528048872947693,0.3902603089809418,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.7395693063735962,0.35670006275177,0.3449245691299438,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.6379199028015137,0.2265762388706207,1.0543437004089355,284.675048828125,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2017517089844,284.67333984375,1.0,0.6410095691680908,1.0,1.0,0.0,1.0,-3.082575798034668,3.0825681686401367,7.642797754670028e-06,2.3821558952331543,0.8970929384231567,0.8970929384231567,0.0,258.7789001464844,249.0,57833.3828125,-0.0,3035.138671875,1.0,279.45782470703125,283.2435607910156,294.31463623046875,298.0543518066406,293.1499938964844,293.1499938964844,279.75,36254.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819958806037904,1.0,0.0,0.0,3.654215097427368,3.654239416122437,8.910078577173408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.95703125,0.0,1539.7664794921875,1895.4371337890625,0.0,4146.04833984375,0.906373143196106,1.0,0.0,3.0,1.0,0.0
12413220,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.6796697974205017,0.2731803655624389,0.252427726984024,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.848679780960083,0.5446562767028809,0.5212540626525879,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8533288240432739,0.5554376244544983,0.3915663063526153,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7407059073448181,0.3560611605644226,0.3438319861888885,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.6387430429458618,0.2260270416736602,1.0500918626785278,284.8399963378906,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.1999206542969,284.8412475585937,1.0,0.6376314759254456,1.0,1.0,0.0,1.0,-3.072906970977783,3.072899580001831,7.594494945806218e-06,2.374502897262573,0.8969582915306091,0.8969582915306091,0.0,255.2294769287109,237.0,56413.515625,-0.0,2996.5078125,1.0,279.74200439453125,283.43585205078125,294.24615478515625,297.8266296386719,293.1499938964844,293.1499938964844,280.04998779296875,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714531898498536,1.0,0.0,0.0,3.64721941947937,3.6472434997558594,8.875995831658656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.5341796875,0.0,1531.3228759765625,1895.4371337890625,0.0,4053.997802734375,0.9047797322273254,1.0,0.0,3.0,1.0,0.0
12413280,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.6796697974205017,0.2731803655624389,0.252427726984024,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.848679780960083,0.5446562767028809,0.5212540626525879,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8533288240432739,0.5554376244544983,0.3915663063526153,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7407059073448181,0.3560611605644226,0.3438319861888885,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.6387430429458618,0.2260270416736602,1.0500918626785278,284.8399963378906,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.1999206542969,284.8412475585937,1.0,0.6376314759254456,1.0,1.0,0.0,1.0,-3.072906970977783,3.072899580001831,7.594494945806218e-06,2.374502897262573,0.8969582915306091,0.8969582915306091,0.0,255.2294769287109,237.0,56413.515625,-0.0,2996.5078125,1.0,279.74200439453125,283.43585205078125,294.24615478515625,297.8266296386719,293.1499938964844,293.1499938964844,280.04998779296875,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714531898498536,1.0,0.0,0.0,3.64721941947937,3.6472434997558594,8.875995831658656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.5341796875,0.0,1531.3228759765625,1895.4371337890625,0.0,4053.997802734375,0.9047797322273254,1.0,0.0,3.0,1.0,0.0
12413340,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6852453351020813,0.2737289667129516,0.2523696422576904,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8543292880058289,0.543864905834198,0.5198649168014526,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8615844249725342,0.5596275329589844,0.3939993381500244,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7461031079292297,0.3566485047340393,0.3437917530536651,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6433777809143066,0.2264567017555236,1.0493793487548828,285.0303039550781,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2127685546875,285.0318908691406,1.0,0.6328544616699219,1.0,1.0,0.0,1.0,-3.073178291320801,3.073170661926269,7.595443548780167e-06,2.3745486736297607,0.8995925188064575,0.8995925188064575,0.0,246.498764038086,225.0,55099.9375,-0.0,2951.30078125,1.0,280.04156494140625,283.6487121582031,294.2387084960937,297.7186279296875,293.1499938964844,293.1499938964844,280.3500061035156,35973.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598428606987,1.0,0.0,0.0,3.647526264190674,3.647550106048584,8.877488539837941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.76171875,0.0,1530.2215576171875,1895.4371337890625,0.0,3951.18505859375,0.9047240018844604,1.0,0.0,3.0,1.0,0.0
12413400,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6852453351020813,0.2737289667129516,0.2523696422576904,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8543292880058289,0.543864905834198,0.5198649168014526,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8615844249725342,0.5596275329589844,0.3939993381500244,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7461031079292297,0.3566485047340393,0.3437917530536651,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6433777809143066,0.2264567017555236,1.0493793487548828,285.0303039550781,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2127685546875,285.0318908691406,1.0,0.6328544616699219,1.0,1.0,0.0,1.0,-3.073178291320801,3.073170661926269,7.595443548780167e-06,2.3745486736297607,0.8995925188064575,0.8995925188064575,0.0,246.498764038086,225.0,55099.9375,-0.0,2951.30078125,1.0,280.04156494140625,283.6487121582031,294.2387084960937,297.7186279296875,293.1499938964844,293.1499938964844,280.3500061035156,35973.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598428606987,1.0,0.0,0.0,3.647526264190674,3.647550106048584,8.877488539837941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.76171875,0.0,1530.2215576171875,1895.4371337890625,0.0,3951.18505859375,0.9047240018844604,1.0,0.0,3.0,1.0,0.0
12413460,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.6934505701065063,0.2748839855194092,0.2528682053089142,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.8628729581832886,0.5438799858093262,0.5192751884460449,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8728674054145813,0.5645552277565002,0.39697265625,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.7540929317474365,0.3579350411891937,0.344416469335556,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.6504635810852051,0.2275320589542389,1.0514451265335083,285.2235717773437,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2315673828125,285.2251892089844,1.0,0.627636194229126,1.0,1.0,0.0,1.0,-3.079872131347656,3.079864501953125,7.62828676670324e-06,2.379603385925293,0.9048293232917786,0.9048293232917786,0.0,235.5593719482422,213.0,53905.8203125,-0.0,2907.5458984375,1.0,280.3415832519531,283.86181640625,294.24810791015625,297.6481628417969,293.1499938964844,293.1499938964844,280.04998779296875,35737.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494727849960328,1.0,0.0,0.0,3.656618595123291,3.65664267539978,8.92180253231345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.7666015625,0.0,1538.5789794921875,1895.4371337890625,0.0,3858.211181640625,0.9065991044044496,1.0,0.0,3.0,1.0,0.0
12413520,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.6934505701065063,0.2748839855194092,0.2528682053089142,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.8628729581832886,0.5438799858093262,0.5192751884460449,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8728674054145813,0.5645552277565002,0.39697265625,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.7540929317474365,0.3579350411891937,0.344416469335556,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.6504635810852051,0.2275320589542389,1.0514451265335083,285.2235717773437,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2315673828125,285.2251892089844,1.0,0.627636194229126,1.0,1.0,0.0,1.0,-3.079872131347656,3.079864501953125,7.62828676670324e-06,2.379603385925293,0.9048293232917786,0.9048293232917786,0.0,235.5593719482422,213.0,53905.8203125,-0.0,2907.5458984375,1.0,280.3415832519531,283.86181640625,294.24810791015625,297.6481628417969,293.1499938964844,293.1499938964844,280.04998779296875,35737.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494727849960328,1.0,0.0,0.0,3.656618595123291,3.65664267539978,8.92180253231345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.7666015625,0.0,1538.5789794921875,1895.4371337890625,0.0,3858.211181640625,0.9065991044044496,1.0,0.0,3.0,1.0,0.0
12413580,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7016470432281494,0.2749582231044769,0.252888411283493,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8717617392539978,0.5425267219543457,0.5180610418319702,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8844927549362183,0.567852258682251,0.3993368446826935,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7624945640563965,0.3583304584026336,0.3446979224681854,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6580579280853271,0.2281005382537841,1.0530025959014893,285.0560913085937,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23486328125,285.0547180175781,1.0,0.622002899646759,1.0,1.0,0.0,1.0,-3.083502769470215,3.083495140075684,7.646488484169822e-06,2.3824946880340576,0.904897153377533,0.904897153377533,0.0,224.67630004882807,201.0,55303.96875,-0.0,2857.67578125,1.0,280.05792236328125,283.6688537597656,294.32781982421875,297.8824462890625,293.1499938964844,293.1499938964844,279.75,35831.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596490263938904,1.0,0.0,0.0,3.6636595726013184,3.663683652877808,8.956193937592616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.40234375,0.0,1547.1551513671875,1895.4371337890625,0.0,3949.456298828125,0.9082101583480836,1.0,0.0,3.0,1.0,0.0
12413640,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7016470432281494,0.2749582231044769,0.252888411283493,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8717617392539978,0.5425267219543457,0.5180610418319702,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8844927549362183,0.567852258682251,0.3993368446826935,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7624945640563965,0.3583304584026336,0.3446979224681854,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6580579280853271,0.2281005382537841,1.0530025959014893,285.0560913085937,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23486328125,285.0547180175781,1.0,0.622002899646759,1.0,1.0,0.0,1.0,-3.083502769470215,3.083495140075684,7.646488484169822e-06,2.3824946880340576,0.904897153377533,0.904897153377533,0.0,224.67630004882807,201.0,55303.96875,-0.0,2857.67578125,1.0,280.05792236328125,283.6688537597656,294.32781982421875,297.8824462890625,293.1499938964844,293.1499938964844,279.75,35831.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596490263938904,1.0,0.0,0.0,3.6636595726013184,3.663683652877808,8.956193937592616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.40234375,0.0,1547.1551513671875,1895.4371337890625,0.0,3949.456298828125,0.9082101583480836,1.0,0.0,3.0,1.0,0.0
12413700,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.705187976360321,0.2745482921600342,0.2524715662002563,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8757805228233337,0.541271984577179,0.5168774127960205,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8898800015449524,0.5689080357551575,0.4000671505928039,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7663252353668213,0.3580792844295501,0.3444117307662964,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6615162491798401,0.2280516922473907,1.0523712635040283,284.91510009765625,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2308654785156,284.9068908691406,1.0,0.6188470721244812,1.0,1.0,0.0,1.0,-3.0813584327697754,3.081350803375244,7.63588377594715e-06,2.3808486461639404,0.903302013874054,0.903302013874054,0.0,219.52528381347656,201.0,56482.19140625,-0.0,2826.264892578125,1.0,279.801025390625,283.5032653808594,294.3603515625,298.0503845214844,293.1499938964844,293.1499938964844,279.75,35935.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967142939567566,1.0,0.0,0.0,3.664694309234619,3.664718389511109,8.961254138739605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.28125,0.0,1549.0906982421875,1895.4371337890625,0.0,4015.997314453125,0.9084737300872804,1.0,0.0,3.0,1.0,0.0
12413760,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7084038257598877,0.2739324271678924,0.2517967522144317,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8795457482337952,0.5397461652755737,0.5153374075889587,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8950177431106567,0.5697060823440552,0.4005257487297058,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7699202299118042,0.3575946092605591,0.3438440561294555,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6647360920906067,0.2278086841106414,1.0507209300994873,284.8633728027344,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2243957519531,284.86187744140625,1.0,0.6154299974441528,1.0,1.0,0.0,1.0,-3.076584577560425,3.0765769481658936,7.612225090269931e-06,2.377153158187866,0.9021643996238708,0.9021643996238708,0.0,214.5106964111328,189.0,56617.9453125,-0.0,2790.365478515625,1.0,279.7577514648437,283.4547119140625,294.3457336425781,298.000244140625,293.1499938964844,293.1499938964844,279.45001220703125,36026.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703675508499146,1.0,0.0,0.0,3.663355827331543,3.663379907608032,8.954709187491972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.65625,0.0,1548.2799072265625,1895.4371337890625,0.0,4044.4453125,0.9082675576210022,1.0,0.0,3.0,1.0,0.0
12413820,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711120605469,0.7147669196128845,0.2724082767963409,0.2501581311225891,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.8874527215957642,0.5362961888313293,0.5118483304977417,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.9057881832122804,0.570925772190094,0.4011753499507904,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.7773863077163696,0.3562459945678711,0.3423135578632355,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.6713215708732605,0.2269764393568039,1.045707106590271,284.6706237792969,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.20916748046875,284.6690979003906,1.0,0.6079819798469543,1.0,1.0,0.0,1.0,-3.063338041305542,3.0633304119110107,7.546638244093629e-06,2.3668437004089355,0.8968492746353149,0.8968492746353149,0.0,204.26808166503903,177.0,57807.8359375,-0.0,2710.50439453125,1.0,279.4583435058594,283.2425537109375,294.349365234375,298.0828857421875,293.1499938964844,293.1499938964844,279.75,36271.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790424108505248,1.0,0.0,0.0,3.654000997543335,3.654025077819824,8.909033795134746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.962890625,0.0,1539.65478515625,1895.4371337890625,0.0,4120.39404296875,0.9063384532928468,1.0,0.0,3.0,1.0,0.0
12413880,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711120605469,0.7147669196128845,0.2724082767963409,0.2501581311225891,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.8874527215957642,0.5362961888313293,0.5118483304977417,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.9057881832122804,0.570925772190094,0.4011753499507904,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.7773863077163696,0.3562459945678711,0.3423135578632355,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.6713215708732605,0.2269764393568039,1.045707106590271,284.6706237792969,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.20916748046875,284.6690979003906,1.0,0.6079819798469543,1.0,1.0,0.0,1.0,-3.063338041305542,3.0633304119110107,7.546638244093629e-06,2.3668437004089355,0.8968492746353149,0.8968492746353149,0.0,204.26808166503903,177.0,57807.8359375,-0.0,2710.50439453125,1.0,279.4583435058594,283.2425537109375,294.349365234375,298.0828857421875,293.1499938964844,293.1499938964844,279.75,36271.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790424108505248,1.0,0.0,0.0,3.654000997543335,3.654025077819824,8.909033795134746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.962890625,0.0,1539.65478515625,1895.4371337890625,0.0,4120.39404296875,0.9063384532928468,1.0,0.0,3.0,1.0,0.0
12413940,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7230919003486633,0.2720648348331451,0.2490464150905609,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.898303747177124,0.5343473553657532,0.5090639591217041,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9209157824516296,0.573920488357544,0.4024915099143982,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7874055504798889,0.3558812141418457,0.3411650061607361,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.6801059246063232,0.2267554402351379,1.0414371490478516,284.84356689453125,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2098388671875,284.8451538085937,1.0,0.6002189517021179,1.0,1.0,0.0,1.0,-3.053708553314209,3.0537009239196777,7.498557351937052e-06,2.35910439491272,0.8968107104301453,0.8968107104301453,0.0,192.71011352539065,165.0,56471.7109375,0.0,2631.451416015625,1.0,279.74200439453125,283.4398193359375,294.2951354980469,297.87451171875,293.1499938964844,293.1499938964844,280.04998779296875,36171.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685168266296388,1.0,0.0,0.0,3.646749973297119,3.646774053573608,8.87371129465464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.6220703125,0.0,1530.8411865234375,1895.4371337890625,0.0,4028.1318359375,0.9046804904937744,1.0,0.0,3.0,1.0,0.0
12414000,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7230919003486633,0.2720648348331451,0.2490464150905609,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.898303747177124,0.5343473553657532,0.5090639591217041,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9209157824516296,0.573920488357544,0.4024915099143982,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7874055504798889,0.3558812141418457,0.3411650061607361,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.6801059246063232,0.2267554402351379,1.0414371490478516,284.84356689453125,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2098388671875,284.8451538085937,1.0,0.6002189517021179,1.0,1.0,0.0,1.0,-3.053708553314209,3.0537009239196777,7.498557351937052e-06,2.35910439491272,0.8968107104301453,0.8968107104301453,0.0,192.71011352539065,165.0,56471.7109375,0.0,2631.451416015625,1.0,279.74200439453125,283.4398193359375,294.2951354980469,297.87451171875,293.1499938964844,293.1499938964844,280.04998779296875,36171.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685168266296388,1.0,0.0,0.0,3.646749973297119,3.646774053573608,8.87371129465464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.6220703125,0.0,1530.8411865234375,1895.4371337890625,0.0,4028.1318359375,0.9046804904937744,1.0,0.0,3.0,1.0,0.0
12414060,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.734908938407898,0.272888034582138,0.2490858286619186,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9145272970199584,0.5339366793632507,0.5078710913658142,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9420687556266784,0.5784637928009033,0.4050466120243072,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8016914129257202,0.3567168414592743,0.341195672750473,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.6928578615188599,0.2274775356054306,1.0412757396697998,285.0426330566406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2247314453125,285.0445251464844,1.0,0.5929844379425049,1.0,1.0,0.0,1.0,-3.0552265644073486,3.0552191734313965,7.505465873691719e-06,2.36004638671875,0.8996679186820984,0.8996679186820984,0.0,179.74996948242188,153.0,55245.28515625,0.0,2566.845947265625,1.0,280.04156494140625,283.6581420898437,294.300048828125,297.7848815917969,293.1499938964844,293.1499938964844,280.3500061035156,35965.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571205973625184,1.0,0.0,0.0,3.647308826446533,3.6473326683044434,8.876430683812941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.498046875,0.0,1529.92138671875,1895.4371337890625,0.0,3926.87744140625,0.904671847820282,1.0,0.0,3.0,1.0,0.0
