time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414120,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.734908938407898,0.272888034582138,0.2490858286619186,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9145272970199584,0.5339366793632507,0.5078710913658142,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9420687556266784,0.5784637928009033,0.4050466120243072,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8016914129257202,0.3567168414592743,0.341195672750473,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.6928578615188599,0.2274775356054306,1.0412757396697998,285.0426330566406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2247314453125,285.0445251464844,1.0,0.5929844379425049,1.0,1.0,0.0,1.0,-3.0552265644073486,3.0552191734313965,7.505465873691719e-06,2.36004638671875,0.8996679186820984,0.8996679186820984,0.0,179.74996948242188,153.0,55245.28515625,0.0,2566.845947265625,1.0,280.04156494140625,283.6581420898437,294.300048828125,297.7848815917969,293.1499938964844,293.1499938964844,280.3500061035156,35965.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571205973625184,1.0,0.0,0.0,3.647308826446533,3.6473326683044434,8.876430683812941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.498046875,0.0,1529.92138671875,1895.4371337890625,0.0,3926.87744140625,0.904671847820282,1.0,0.0,3.0,1.0,0.0
12414180,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7497473955154419,0.2742737531661987,0.2497110515832901,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.9362011551856996,0.5343018770217896,0.507522463798523,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.9657204151153564,0.5837157368659973,0.4081788957118988,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.8185936212539673,0.3582271337509155,0.3419426381587982,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.7086880207061768,0.2288078665733337,1.044078707695007,285.2435607910156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2450561523437,285.2454528808594,1.0,0.5863871574401855,1.0,1.0,0.0,1.0,-3.063586711883545,3.0635790824890137,7.546197139163269e-06,2.3663368225097656,0.9052234888076782,0.9052234888076782,0.0,166.50064086914062,141.0,54132.0546875,0.0,2513.62841796875,1.0,280.3415832519531,283.8758850097656,294.31951904296875,297.7303771972656,293.1499938964844,293.1499938964844,280.04998779296875,35718.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471497535705566,1.0,0.0,0.0,3.657099723815918,3.6571238040924072,8.92415073394659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.634765625,0.0,1538.9691162109375,1895.4371337890625,0.0,3837.248779296875,0.9066948890686036,1.0,0.0,3.0,1.0,0.0
12414240,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7497473955154419,0.2742737531661987,0.2497110515832901,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.9362011551856996,0.5343018770217896,0.507522463798523,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437744140625,0.9657204151153564,0.5837157368659973,0.4081788957118988,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.8185936212539673,0.3582271337509155,0.3419426381587982,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.7086880207061768,0.2288078665733337,1.044078707695007,285.2435607910156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2450561523437,285.2454528808594,1.0,0.5863871574401855,1.0,1.0,0.0,1.0,-3.063586711883545,3.0635790824890137,7.546197139163269e-06,2.3663368225097656,0.9052234888076782,0.9052234888076782,0.0,166.50064086914062,141.0,54132.0546875,0.0,2513.62841796875,1.0,280.3415832519531,283.8758850097656,294.31951904296875,297.7303771972656,293.1499938964844,293.1499938964844,280.04998779296875,35718.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471497535705566,1.0,0.0,0.0,3.657099723815918,3.6571238040924072,8.92415073394659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.634765625,0.0,1538.9691162109375,1895.4371337890625,0.0,3837.248779296875,0.9066948890686036,1.0,0.0,3.0,1.0,0.0
12414300,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.7579526901245117,0.2746292352676391,0.2500025928020477,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.9476860761642456,0.5340719223022461,0.507335364818573,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.9769982695579528,0.5857841372489929,0.4096837639808655,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.8272339105606079,0.3587300479412079,0.3423503339290619,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.7168126106262207,0.229348674416542,1.04583740234375,285.1252136230469,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2500915527344,285.1180114746094,1.0,0.5832432508468628,1.0,1.0,0.0,1.0,-3.068131685256958,3.0681240558624268,7.56865119910799e-06,2.3698670864105225,0.9052725434303284,0.9052725434303284,0.0,160.12672424316406,141.0,55367.22265625,0.0,2488.90087890625,1.0,280.0985717773437,283.729248046875,294.3951416015625,297.9774475097656,293.1499938964844,293.1499938964844,280.04998779296875,35753.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537751078605652,1.0,0.0,0.0,3.662071466445923,3.662095546722412,8.948431400312984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.177734375,0.0,1544.7901611328125,1895.4371337890625,0.0,3896.90673828125,0.9077770709991456,1.0,0.0,3.0,1.0,0.0
12414360,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7655162811279297,0.2745608985424042,0.2498757988214492,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9577645063400269,0.5333071947097778,0.5065903663635254,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9864690899848938,0.5872586965560913,0.410691499710083,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8351580500602722,0.3588330149650574,0.3423737287521362,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7238907814025879,0.2296043187379837,1.0464389324188232,285.0810852050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2490539550781,285.0799865722656,1.0,0.5799615383148193,1.0,1.0,0.0,1.0,-3.069053173065185,3.0690455436706543,7.573259154014522e-06,2.3706042766571045,0.9056662917137146,0.9056662917137146,0.0,154.3649444580078,144.0,55596.44140625,0.0,2460.472412109375,1.0,280.057373046875,283.6854858398437,294.4066772460937,297.9773864746094,293.1499938964844,293.1499938964844,279.75,35802.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957748293876648,1.0,0.0,0.0,3.665212869644165,3.6652369499206543,8.963789923654986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.939453125,0.0,1548.678466796875,1895.4371337890625,0.0,3932.48876953125,0.9085395336151124,1.0,0.0,3.0,1.0,0.0
12414420,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7709243893623352,0.2737050950527191,0.2491562962532043,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.964288890361786,0.5308631062507629,0.5044049620628357,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9937111735343932,0.5892814993858337,0.4121669232845306,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8410948514938354,0.3582757413387298,0.3419151306152344,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7291842103004456,0.2294986248016357,1.0460890531539917,284.89532470703125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2385559082031,284.8940734863281,1.0,0.5773295760154724,1.0,1.0,0.0,1.0,-3.0663678646087646,3.0663602352142334,7.5598559305944946e-06,2.368464231491089,0.9034023880958556,0.9034023880958556,0.0,149.95761108398438,147.0,56986.0625,0.0,2432.359130859375,1.0,279.7580871582031,283.475830078125,294.42852783203125,298.1041259765625,293.1499938964844,293.1499938964844,279.45001220703125,35986.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687927961349488,1.0,0.0,0.0,3.6663625240325928,3.666386842727661,8.969415148385451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.869140625,0.0,1551.3487548828125,1895.4371337890625,0.0,4030.56689453125,0.9089136123657228,1.0,0.0,3.0,1.0,0.0
12414480,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7709243893623352,0.2737050950527191,0.2491562962532043,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.964288890361786,0.5308631062507629,0.5044049620628357,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9937111735343932,0.5892814993858337,0.4121669232845306,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8410948514938354,0.3582757413387298,0.3419151306152344,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7291842103004456,0.2294986248016357,1.0460890531539917,284.89532470703125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2385559082031,284.8940734863281,1.0,0.5773295760154724,1.0,1.0,0.0,1.0,-3.0663678646087646,3.0663602352142334,7.5598559305944946e-06,2.368464231491089,0.9034023880958556,0.9034023880958556,0.0,149.95761108398438,147.0,56986.0625,0.0,2432.359130859375,1.0,279.7580871582031,283.475830078125,294.42852783203125,298.1041259765625,293.1499938964844,293.1499938964844,279.45001220703125,35986.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687927961349488,1.0,0.0,0.0,3.6663625240325928,3.666386842727661,8.969415148385451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.869140625,0.0,1551.3487548828125,1895.4371337890625,0.0,4030.56689453125,0.9089136123657228,1.0,0.0,3.0,1.0,0.0
12414540,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.7697024941444397,0.2722713053226471,0.2479825168848037,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.708251953125,0.9624437689781188,0.5276995301246643,0.5015817880630493,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.9943318963050842,0.5906005501747131,0.4131823480129242,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8403064012527466,0.3570503294467926,0.3408986330032348,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.7286269664764404,0.2287808656692505,1.0434926748275757,284.7083435058594,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2226257324219,284.7070617675781,1.0,0.5761661529541016,1.0,1.0,0.0,1.0,-3.0584444999694824,3.058436870574951,7.520608050981536e-06,2.362247943878174,0.898628830909729,0.898628830909729,0.0,149.62989807128906,150.0,58261.76953125,0.0,2415.83837890625,1.0,279.45831298828125,283.2668762207031,294.43536376953125,298.19580078125,293.1499938964844,293.1499938964844,279.75,36219.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779231548309326,1.0,0.0,0.0,3.65889048576355,3.658914804458618,8.932893251767382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.7705078125,0.0,1544.72802734375,1895.4371337890625,0.0,4110.64453125,0.9073978066444396,1.0,0.0,3.0,1.0,0.0
12414600,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.7697024941444397,0.2722713053226471,0.2479825168848037,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.708251953125,0.9624437689781188,0.5276995301246643,0.5015817880630493,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.9943318963050842,0.5906005501747131,0.4131823480129242,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8403064012527466,0.3570503294467926,0.3408986330032348,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.7286269664764404,0.2287808656692505,1.0434926748275757,284.7083435058594,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2226257324219,284.7070617675781,1.0,0.5761661529541016,1.0,1.0,0.0,1.0,-3.0584444999694824,3.058436870574951,7.520608050981536e-06,2.362247943878174,0.898628830909729,0.898628830909729,0.0,149.62989807128906,150.0,58261.76953125,0.0,2415.83837890625,1.0,279.45831298828125,283.2668762207031,294.43536376953125,298.19580078125,293.1499938964844,293.1499938964844,279.75,36219.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779231548309326,1.0,0.0,0.0,3.65889048576355,3.658914804458618,8.932893251767382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.7705078125,0.0,1544.72802734375,1895.4371337890625,0.0,4110.64453125,0.9073978066444396,1.0,0.0,3.0,1.0,0.0
12414660,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7679467797279358,0.2719302177429199,0.2473377138376236,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9596368074417114,0.5259464979171753,0.4994717240333557,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9943174123764038,0.593674898147583,0.4149000644683838,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8387227654457092,0.3567452430725097,0.3402898013591766,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7272976040840149,0.2285989224910736,1.0417053699493408,284.8865966796875,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2222900390625,284.8883972167969,1.0,0.5760389566421509,1.0,1.0,0.0,1.0,-3.0543031692504883,3.054295778274536,7.49953642298351e-06,2.3587465286254883,0.8992016911506653,0.8992016911506653,0.0,150.18701171875,153.0,57001.26953125,0.0,2411.041015625,1.0,279.7420654296875,283.4671325683594,294.3826904296875,297.99432373046875,293.1499938964844,293.1499938964844,280.04998779296875,36111.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681034088134766,1.0,0.0,0.0,3.653863430023194,3.6538875102996826,8.908363042792189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.3359375,0.0,1538.309326171875,1895.4371337890625,0.0,4024.482421875,0.9062306880950928,1.0,0.0,3.0,1.0,0.0
12414720,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7679467797279358,0.2719302177429199,0.2473377138376236,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9596368074417114,0.5259464979171753,0.4994717240333557,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9943174123764038,0.593674898147583,0.4149000644683838,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8387227654457092,0.3567452430725097,0.3402898013591766,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7272976040840149,0.2285989224910736,1.0417053699493408,284.8865966796875,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2222900390625,284.8883972167969,1.0,0.5760389566421509,1.0,1.0,0.0,1.0,-3.0543031692504883,3.054295778274536,7.49953642298351e-06,2.3587465286254883,0.8992016911506653,0.8992016911506653,0.0,150.18701171875,153.0,57001.26953125,0.0,2411.041015625,1.0,279.7420654296875,283.4671325683594,294.3826904296875,297.99432373046875,293.1499938964844,293.1499938964844,280.04998779296875,36111.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681034088134766,1.0,0.0,0.0,3.653863430023194,3.6538875102996826,8.908363042792189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.3359375,0.0,1538.309326171875,1895.4371337890625,0.0,4024.482421875,0.9062306880950928,1.0,0.0,3.0,1.0,0.0
12414780,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7683117985725403,0.2726877927780151,0.2478233575820922,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.959086775779724,0.5256590247154236,0.4989260733127594,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9959545135498048,0.5982564687728882,0.4178712368011474,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8390178084373474,0.3575880825519562,0.3408557176589966,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.7276604771614075,0.2292971462011337,1.0439568758010864,285.08935546875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.23583984375,285.09136962890625,1.0,0.5772311091423035,1.0,1.0,0.0,1.0,-3.061180353164673,3.0611729621887207,7.532825748057803e-06,2.3638386726379395,0.9027090668678284,0.9027090668678284,0.0,150.55038452148438,156.0,55835.34765625,0.0,2425.7666015625,1.0,280.0416259765625,283.6872863769531,294.3864440917969,297.9082336425781,293.1499938964844,293.1499938964844,279.75,35901.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95755535364151,1.0,0.0,0.0,3.656822204589844,3.656846284866333,8.922796155275137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2705078125,0.0,1540.0322265625,1895.4371337890625,0.0,3930.76416015625,0.9067559838294984,1.0,0.0,3.0,1.0,0.0
12414840,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7683117985725403,0.2726877927780151,0.2478233575820922,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.959086775779724,0.5256590247154236,0.4989260733127594,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9959545135498048,0.5982564687728882,0.4178712368011474,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8390178084373474,0.3575880825519562,0.3408557176589966,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.7276604771614075,0.2292971462011337,1.0439568758010864,285.08935546875,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.23583984375,285.09136962890625,1.0,0.5772311091423035,1.0,1.0,0.0,1.0,-3.061180353164673,3.0611729621887207,7.532825748057803e-06,2.3638386726379395,0.9027090668678284,0.9027090668678284,0.0,150.55038452148438,156.0,55835.34765625,0.0,2425.7666015625,1.0,280.0416259765625,283.6872863769531,294.3864440917969,297.9082336425781,293.1499938964844,293.1499938964844,279.75,35901.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95755535364151,1.0,0.0,0.0,3.656822204589844,3.656846284866333,8.922796155275137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2705078125,0.0,1540.0322265625,1895.4371337890625,0.0,3930.76416015625,0.9067559838294984,1.0,0.0,3.0,1.0,0.0
12414900,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7681440114974976,0.2728148400783539,0.2481488734483719,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9583307504653932,0.5252262949943542,0.4987882673740387,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.996363639831543,0.6000716090202332,0.4193924963474273,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.838833212852478,0.3578532338142395,0.3412870466709137,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7276181578636169,0.2295905500650406,1.0458128452301023,284.97247314453125,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.23883056640625,284.96539306640625,1.0,0.5781921744346619,1.0,1.0,0.0,1.0,-3.0659897327423096,3.0659821033477783,7.556538548669778e-06,2.367563247680664,0.9017545580863952,0.9017545580863952,0.0,151.0948944091797,156.0,57041.62890625,0.0,2437.609375,1.0,279.7986145019531,283.5423278808594,294.45733642578125,298.1487731933594,293.1499938964844,293.1499938964844,279.75,35948.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963642954826355,1.0,0.0,0.0,3.658095359802246,3.658119440078736,8.929010277825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.85302734375,0.0,1541.8067626953125,1895.4371337890625,0.0,3984.991943359375,0.907018542289734,1.0,0.0,3.0,1.0,0.0
12414960,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.766390860080719,0.2725460827350616,0.2480924278497696,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9556480646133424,0.5243033170700073,0.4981506764888763,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9953466057777404,0.6013041734695435,0.4204312562942505,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8371671438217163,0.3577550947666168,0.3413799107074737,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7263209819793701,0.2296274453401565,1.0466794967651367,284.93035888671875,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2362060546875,284.929443359375,1.0,0.5791242122650146,1.0,1.0,0.0,1.0,-3.067563533782959,3.067556142807007,7.564354746136814e-06,2.3688018321990967,0.9011632800102234,0.9011632800102234,0.0,152.34249877929688,159.0,57245.6640625,0.0,2447.085693359375,1.0,279.7574157714844,283.500732421875,294.4662170410156,298.1432189941406,293.1499938964844,293.1499938964844,279.45001220703125,36006.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671712517738342,1.0,0.0,0.0,3.657386779785156,3.6574110984802246,8.925552492655697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.7998046875,0.0,1541.4482421875,1895.4371337890625,0.0,4016.24755859375,0.9069266319274902,1.0,0.0,3.0,1.0,0.0
12415020,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7606713175773621,0.2713506519794464,0.2473456263542175,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.947350025177002,0.5216187238693237,0.4960281550884247,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9912064671516418,0.6028589606285095,0.4218091964721679,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8317044973373413,0.3568701446056366,0.3409012258052826,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7217806577682495,0.2291510701179504,1.0460450649261477,284.7470703125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.22332763671875,284.7458190917969,1.0,0.5807293653488159,1.0,1.0,0.0,1.0,-3.0644407272338867,3.0644330978393555,7.548912435595412e-06,2.36637020111084,0.8969405889511108,0.8969405889511108,0.0,155.8099822998047,162.0,58547.3984375,0.0,2459.345947265625,1.0,279.4583740234375,283.2944641113281,294.4825439453125,298.2599792480469,293.1499938964844,293.1499938964844,279.75,36204.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774458408355712,1.0,0.0,0.0,3.650439977645874,3.6504640579223633,8.891677225619787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.619140625,0.0,1535.190185546875,1895.4371337890625,0.0,4106.48193359375,0.9055015444755554,1.0,0.0,3.0,1.0,0.0
12415080,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7606713175773621,0.2713506519794464,0.2473456263542175,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.947350025177002,0.5216187238693237,0.4960281550884247,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9912064671516418,0.6028589606285095,0.4218091964721679,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8317044973373413,0.3568701446056366,0.3409012258052826,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7217806577682495,0.2291510701179504,1.0460450649261477,284.7470703125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.22332763671875,284.7458190917969,1.0,0.5807293653488159,1.0,1.0,0.0,1.0,-3.0644407272338867,3.0644330978393555,7.548912435595412e-06,2.36637020111084,0.8969405889511108,0.8969405889511108,0.0,155.8099822998047,162.0,58547.3984375,0.0,2459.345947265625,1.0,279.4583740234375,283.2944641113281,294.4825439453125,298.2599792480469,293.1499938964844,293.1499938964844,279.75,36204.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774458408355712,1.0,0.0,0.0,3.650439977645874,3.6504640579223633,8.891677225619787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.619140625,0.0,1535.190185546875,1895.4371337890625,0.0,4106.48193359375,0.9055015444755554,1.0,0.0,3.0,1.0,0.0
12415140,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7562351822853088,0.2710608541965484,0.2468638569116592,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9403988718986512,0.5200660824775696,0.4942478537559509,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9881261587142944,0.6059213876724243,0.4236149191856384,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8273417353630066,0.356704443693161,0.340551882982254,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.717999279499054,0.2290739715099334,1.0452864170074463,284.9232482910156,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2235412597656,284.9249267578125,1.0,0.5822345614433289,1.0,1.0,0.0,1.0,-3.0625483989715576,3.062541007995605,7.538998488598736e-06,2.364659547805786,0.8979908227920532,0.8979908227920532,0.0,158.7465362548828,165.0,57278.34765625,0.0,2471.1396484375,1.0,279.74200439453125,283.4927673339844,294.42388916015625,298.0555114746094,293.1499938964844,293.1499938964844,280.04998779296875,36078.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686314463615416,1.0,0.0,0.0,3.646637439727783,3.646661520004273,8.873163324096822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.00537109375,0.0,1530.020751953125,1895.4371337890625,0.0,4029.143310546875,0.9045934081077576,1.0,0.0,3.0,1.0,0.0
12415200,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7562351822853088,0.2710608541965484,0.2468638569116592,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9403988718986512,0.5200660824775696,0.4942478537559509,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9881261587142944,0.6059213876724243,0.4236149191856384,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8273417353630066,0.356704443693161,0.340551882982254,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.717999279499054,0.2290739715099334,1.0452864170074463,284.9232482910156,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2235412597656,284.9249267578125,1.0,0.5822345614433289,1.0,1.0,0.0,1.0,-3.0625483989715576,3.062541007995605,7.538998488598736e-06,2.364659547805786,0.8979908227920532,0.8979908227920532,0.0,158.7465362548828,165.0,57278.34765625,0.0,2471.1396484375,1.0,279.74200439453125,283.4927673339844,294.42388916015625,298.0555114746094,293.1499938964844,293.1499938964844,280.04998779296875,36078.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686314463615416,1.0,0.0,0.0,3.646637439727783,3.646661520004273,8.873163324096822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.00537109375,0.0,1530.020751953125,1895.4371337890625,0.0,4029.143310546875,0.9045934081077576,1.0,0.0,3.0,1.0,0.0
12415260,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.7548375725746155,0.2717951834201813,0.2473952919244766,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.93728768825531,0.5198561549186707,0.4938538670539856,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.9878785610198976,0.610375702381134,0.4265568852424621,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8258421421051025,0.3575903177261352,0.3412330746650696,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7167925834655762,0.2297988086938858,1.047999382019043,285.1213073730469,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2365417480469,285.12310791015625,1.0,0.5843583941459656,1.0,1.0,0.0,1.0,-3.0703225135803223,3.070314884185791,7.5769107752421405e-06,2.370490074157715,0.9018943905830384,0.9018943905830384,0.0,160.5813446044922,168.0,56079.42578125,0.0,2495.435546875,1.0,280.04156494140625,283.70916748046875,294.4179077148437,297.9586486816406,293.1499938964844,293.1499938964844,279.75,35861.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587442278862,1.0,0.0,0.0,3.6510937213897705,3.65111780166626,8.894862730812747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8662109375,0.0,1533.350341796875,1895.4371337890625,0.0,3941.384033203125,0.9054469466209412,1.0,0.0,3.0,1.0,0.0
12415320,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.7548375725746155,0.2717951834201813,0.2473952919244766,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.93728768825531,0.5198561549186707,0.4938538670539856,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.9878785610198976,0.610375702381134,0.4265568852424621,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8258421421051025,0.3575903177261352,0.3412330746650696,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7167925834655762,0.2297988086938858,1.047999382019043,285.1213073730469,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2365417480469,285.12310791015625,1.0,0.5843583941459656,1.0,1.0,0.0,1.0,-3.0703225135803223,3.070314884185791,7.5769107752421405e-06,2.370490074157715,0.9018943905830384,0.9018943905830384,0.0,160.5813446044922,168.0,56079.42578125,0.0,2495.435546875,1.0,280.04156494140625,283.70916748046875,294.4179077148437,297.9586486816406,293.1499938964844,293.1499938964844,279.75,35861.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587442278862,1.0,0.0,0.0,3.6510937213897705,3.65111780166626,8.894862730812747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8662109375,0.0,1533.350341796875,1895.4371337890625,0.0,3941.384033203125,0.9054469466209412,1.0,0.0,3.0,1.0,0.0
12415380,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7521133422851562,0.2715967297554016,0.2476517707109451,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.93235182762146,0.518534243106842,0.493150383234024,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9860988259315492,0.6131760478019714,0.4289904236793518,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8231306076049805,0.3577503561973572,0.3417947888374328,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7145830988883972,0.2301085144281387,1.0508414506912231,284.95721435546875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.235595703125,284.9559326171875,1.0,0.5867534279823303,1.0,1.0,0.0,1.0,-3.0768144130706787,3.0768067836761475,7.609178737766342e-06,2.375582695007324,0.9006688594818115,0.9006688594818115,0.0,163.27952575683594,171.0,57441.3203125,0.0,2521.9169921875,1.0,279.7579650878906,283.5189819335937,294.4857482910156,298.1792907714844,293.1499938964844,293.1499938964844,279.45001220703125,35966.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686216115951538,1.0,0.0,0.0,3.653120756149292,3.653144836425781,8.904742117010755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.6806640625,0.0,1536.39599609375,1895.4371337890625,0.0,4029.056640625,0.9059442281723022,1.0,0.0,3.0,1.0,0.0
12415440,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.7521133422851562,0.2715967297554016,0.2476517707109451,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.93235182762146,0.518534243106842,0.493150383234024,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9860988259315492,0.6131760478019714,0.4289904236793518,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8231306076049805,0.3577503561973572,0.3417947888374328,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7145830988883972,0.2301085144281387,1.0508414506912231,284.95721435546875,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.235595703125,284.9559326171875,1.0,0.5867534279823303,1.0,1.0,0.0,1.0,-3.0768144130706787,3.0768067836761475,7.609178737766342e-06,2.375582695007324,0.9006688594818115,0.9006688594818115,0.0,163.27952575683594,171.0,57441.3203125,0.0,2521.9169921875,1.0,279.7579650878906,283.5189819335937,294.4857482910156,298.1792907714844,293.1499938964844,293.1499938964844,279.45001220703125,35966.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686216115951538,1.0,0.0,0.0,3.653120756149292,3.653144836425781,8.904742117010755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.6806640625,0.0,1536.39599609375,1895.4371337890625,0.0,4029.056640625,0.9059442281723022,1.0,0.0,3.0,1.0,0.0
12415500,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.7496082186698914,0.2710663080215454,0.2473853230476379,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9283386468887328,0.5173316597938538,0.4922802448272705,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.9839881062507628,0.6139346957206726,0.4297312498092651,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.820661187171936,0.3574060797691345,0.3416897058486938,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.7124142646789551,0.2299433201551437,1.050978422164917,284.8170471191406,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2296142578125,284.8089599609375,1.0,0.5877723693847656,1.0,1.0,0.0,1.0,-3.0763816833496094,3.076374053955078,7.607086445204914e-06,2.3752684593200684,0.8984296321868896,0.8984296321868896,0.0,165.1557159423828,171.0,58585.7109375,0.0,2530.935302734375,1.0,279.5013732910156,283.3544921875,294.5117492675781,298.3401184082031,293.1499938964844,293.1499938964844,279.45001220703125,36075.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759134650230408,1.0,0.0,0.0,3.651512861251831,3.65153694152832,8.896904546418227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.4736328125,0.0,1535.420654296875,1895.4371337890625,0.0,4093.100830078125,0.905619502067566,1.0,0.0,3.0,1.0,0.0
12415560,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7465206980705261,0.2703271508216858,0.2468670010566711,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.9235352873802184,0.5158621072769165,0.4910714328289032,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.9811899065971376,0.6144016981124878,0.4301751255989074,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.8175832033157349,0.3568326830863952,0.3413157165050506,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.7095986604690552,0.2295849472284317,1.0501335859298706,284.7657470703125,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2211303710937,284.7642517089844,1.0,0.5886023044586182,1.0,1.0,0.0,1.0,-3.0733776092529297,3.073370218276977,7.592257588839857e-06,2.372957706451416,0.8966460227966309,0.8966460227966309,0.0,167.2850341796875,174.0,58686.640625,0.0,2536.3642578125,1.0,279.4578857421875,283.3064880371094,294.49102783203125,298.28173828125,293.1499938964844,293.1499938964844,279.75,36172.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791014790534972,1.0,0.0,0.0,3.64741563796997,3.64743971824646,8.876950801095518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.28662109375,0.0,1531.585693359375,1895.4371337890625,0.0,4120.908203125,0.9048018455505372,1.0,0.0,3.0,1.0,0.0
12415620,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7422508597373962,0.2699354887008667,0.2463114410638809,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.916571080684662,0.5142712593078613,0.4892793297767639,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9775820970535278,0.6170951724052429,0.4317377805709839,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8131445050239563,0.3566069602966308,0.3409286141395569,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7054184079170227,0.2294386178255081,1.0491514205932615,284.933837890625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2195129394531,284.9351806640625,1.0,0.5901910066604614,1.0,1.0,0.0,1.0,-3.0707762241363525,3.0707688331604004,7.578937129437691e-06,2.370750904083252,0.8977863788604736,0.8977863788604736,0.0,170.5619354248047,177.0,57336.2578125,0.0,2548.574462890625,1.0,279.7419738769531,283.49908447265625,294.41943359375,298.05975341796875,293.1499938964844,293.1499938964844,280.04998779296875,36055.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97050142288208,1.0,0.0,0.0,3.6445329189300537,3.644556999206543,8.862924687491613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.314453125,0.0,1527.5089111328125,1895.4371337890625,0.0,4045.6240234375,0.904104709625244,1.0,0.0,3.0,1.0,0.0
12415680,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7422508597373962,0.2699354887008667,0.2463114410638809,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.916571080684662,0.5142712593078613,0.4892793297767639,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9775820970535278,0.6170951724052429,0.4317377805709839,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8131445050239563,0.3566069602966308,0.3409286141395569,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7054184079170227,0.2294386178255081,1.0491514205932615,284.933837890625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2195129394531,284.9351806640625,1.0,0.5901910066604614,1.0,1.0,0.0,1.0,-3.0707762241363525,3.0707688331604004,7.578937129437691e-06,2.370750904083252,0.8977863788604736,0.8977863788604736,0.0,170.5619354248047,177.0,57336.2578125,0.0,2548.574462890625,1.0,279.7419738769531,283.49908447265625,294.41943359375,298.05975341796875,293.1499938964844,293.1499938964844,280.04998779296875,36055.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97050142288208,1.0,0.0,0.0,3.6445329189300537,3.644556999206543,8.862924687491613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.314453125,0.0,1527.5089111328125,1895.4371337890625,0.0,4045.6240234375,0.904104709625244,1.0,0.0,3.0,1.0,0.0
12415740,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.7407705783843994,0.2705541253089905,0.2467521429061889,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.913416028022766,0.5139914155006409,0.4888368546962738,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.9769916534423828,0.6211480498313904,0.4344164133071899,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.8114756941795349,0.3574154675006866,0.3415514230728149,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7039592862129211,0.2300799340009689,1.051555037498474,285.12255859375,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2305908203125,285.1239624023437,1.0,0.5922943949699402,1.0,1.0,0.0,1.0,-3.077624797821045,3.0776171684265137,7.61250703362748e-06,2.3759241104125977,0.9016449451446532,0.9016449451446532,0.0,172.6159210205078,180.0,56044.7734375,0.0,2572.491943359375,1.0,280.04156494140625,283.7089538574219,294.39910888671875,297.943359375,293.1499938964844,293.1499938964844,279.75,35849.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607948064804076,1.0,0.0,0.0,3.649472713470459,3.649496793746948,8.886966611498792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.0478515625,0.0,1531.458984375,1895.4371337890625,0.0,3959.667724609375,0.9050741195678712,1.0,0.0,3.0,1.0,0.0
12415800,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.7407705783843994,0.2705541253089905,0.2467521429061889,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.913416028022766,0.5139914155006409,0.4888368546962738,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.9769916534423828,0.6211480498313904,0.4344164133071899,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.8114756941795349,0.3574154675006866,0.3415514230728149,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7039592862129211,0.2300799340009689,1.051555037498474,285.12255859375,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2305908203125,285.1239624023437,1.0,0.5922943949699402,1.0,1.0,0.0,1.0,-3.077624797821045,3.0776171684265137,7.61250703362748e-06,2.3759241104125977,0.9016449451446532,0.9016449451446532,0.0,172.6159210205078,180.0,56044.7734375,0.0,2572.491943359375,1.0,280.04156494140625,283.7089538574219,294.39910888671875,297.943359375,293.1499938964844,293.1499938964844,279.75,35849.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607948064804076,1.0,0.0,0.0,3.649472713470459,3.649496793746948,8.886966611498792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.0478515625,0.0,1531.458984375,1895.4371337890625,0.0,3959.667724609375,0.9050741195678712,1.0,0.0,3.0,1.0,0.0
12415860,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7382010221481323,0.2702282071113586,0.2469046115875244,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9088894128799438,0.5125899314880371,0.4880677163600921,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9749103784561156,0.6234644651412964,0.4365370869636535,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8087167739868164,0.3574801087379455,0.3420353829860687,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7016159892082214,0.2302907109260559,1.0540080070495603,284.94873046875,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.22760009765625,284.94708251953125,1.0,0.5945983529090881,1.0,1.0,0.0,1.0,-3.0829756259918213,3.08296799659729,7.6393462222768e-06,2.380199193954468,0.9002426862716675,0.9002426862716675,0.0,175.4609832763672,183.0,57303.96875,0.0,2597.75634765625,1.0,279.7579650878906,283.5121154785156,294.4510192871094,298.1420288085937,293.1499938964844,293.1499938964844,279.45001220703125,35968.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97075092792511,1.0,0.0,0.0,3.65148663520813,3.651510715484619,8.896777217159979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.849609375,0.0,1534.588134765625,1895.4371337890625,0.0,4047.8203125,0.9055776000022888,1.0,0.0,3.0,1.0,0.0
12415920,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7382010221481323,0.2702282071113586,0.2469046115875244,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9088894128799438,0.5125899314880371,0.4880677163600921,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9749103784561156,0.6234644651412964,0.4365370869636535,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8087167739868164,0.3574801087379455,0.3420353829860687,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7016159892082214,0.2302907109260559,1.0540080070495603,284.94873046875,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.22760009765625,284.94708251953125,1.0,0.5945983529090881,1.0,1.0,0.0,1.0,-3.0829756259918213,3.08296799659729,7.6393462222768e-06,2.380199193954468,0.9002426862716675,0.9002426862716675,0.0,175.4609832763672,183.0,57303.96875,0.0,2597.75634765625,1.0,279.7579650878906,283.5121154785156,294.4510192871094,298.1420288085937,293.1499938964844,293.1499938964844,279.45001220703125,35968.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97075092792511,1.0,0.0,0.0,3.65148663520813,3.651510715484619,8.896777217159979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.849609375,0.0,1534.588134765625,1895.4371337890625,0.0,4047.8203125,0.9055776000022888,1.0,0.0,3.0,1.0,0.0
