time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415980,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.7330938577651978,0.2688116431236267,0.2459975033998489,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.90146666765213,0.509818971157074,0.4859058260917663,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.9696528315544128,0.6240678429603577,0.4373265504837036,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8031272292137146,0.3564404547214508,0.341454416513443,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.696690559387207,0.2296534031629562,1.0528340339660645,284.7474365234375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2107849121094,284.74542236328125,1.0,0.596308171749115,1.0,1.0,0.0,1.0,-3.078134536743164,3.078126907348633,7.6156061368237715e-06,2.376558780670166,0.8959049582481384,0.8959049582481384,0.0,179.571044921875,186.0,58430.03515625,0.0,2609.979736328125,1.0,279.4584350585937,283.2931823730469,294.4389038085937,298.2200927734375,293.1499938964844,293.1499938964844,279.75,36189.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981299638748169,1.0,0.0,0.0,3.64520263671875,3.64522647857666,8.866181246958149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.2041015625,0.0,1529.250732421875,1895.4371337890625,0.0,4140.01025390625,0.904315948486328,1.0,0.0,3.0,1.0,0.0
12416040,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.7330938577651978,0.2688116431236267,0.2459975033998489,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.90146666765213,0.509818971157074,0.4859058260917663,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.9696528315544128,0.6240678429603577,0.4373265504837036,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8031272292137146,0.3564404547214508,0.341454416513443,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484130859375,0.696690559387207,0.2296534031629562,1.0528340339660645,284.7474365234375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2107849121094,284.74542236328125,1.0,0.596308171749115,1.0,1.0,0.0,1.0,-3.078134536743164,3.078126907348633,7.6156061368237715e-06,2.376558780670166,0.8959049582481384,0.8959049582481384,0.0,179.571044921875,186.0,58430.03515625,0.0,2609.979736328125,1.0,279.4584350585937,283.2931823730469,294.4389038085937,298.2200927734375,293.1499938964844,293.1499938964844,279.75,36189.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981299638748169,1.0,0.0,0.0,3.64520263671875,3.64522647857666,8.866181246958149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.2041015625,0.0,1529.250732421875,1895.4371337890625,0.0,4140.01025390625,0.904315948486328,1.0,0.0,3.0,1.0,0.0
12416100,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7305734753608704,0.2683399617671966,0.2454619407653808,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8979223966598511,0.5087152719497681,0.4847074747085571,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9669995903968812,0.6247598528862,0.4376227855682373,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8003116846084595,0.3560715317726135,0.3410254120826721,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6941716074943542,0.2293912321329116,1.051580786705017,284.863525390625,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.205810546875,284.8704833984375,1.0,0.5969633460044861,1.0,1.0,0.0,1.0,-3.074378728866577,3.074371099472046,7.596888735861285e-06,2.373598575592041,0.8964258432388306,0.8964258432388306,0.0,181.53623962402344,186.0,57195.88671875,0.0,2613.026123046875,1.0,279.7010498046875,283.4374389648437,294.36505126953125,297.9744873046875,293.1499938964844,293.1499938964844,279.75,36143.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757880568504332,1.0,0.0,0.0,3.642179012298584,3.642202854156494,8.85147926510399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.04052734375,0.0,1525.558349609375,1895.4371337890625,0.0,4092.004638671875,0.9036650657653807,1.0,0.0,3.0,1.0,0.0
12416160,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7290871143341064,0.2682507634162903,0.2453015893697738,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8956364393234253,0.5080876350402832,0.4839995801448822,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9656351804733276,0.6259985566139221,0.4383827745914459,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7986049056053162,0.3560567796230316,0.3409337401390075,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6926429867744446,0.2293808162212371,1.0513330698013306,284.90411376953125,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.20611572265625,284.90484619140625,1.0,0.5977159738540649,1.0,1.0,0.0,1.0,-3.0738344192504883,3.073826789855957,7.5940456554235425e-06,2.3731143474578857,0.8965649604797363,0.8965649604797363,0.0,182.9369201660156,189.0,56946.78515625,0.0,2619.32275390625,1.0,279.74249267578125,283.47821044921875,294.3485717773437,297.9717102050781,293.1499938964844,293.1499938964844,280.04998779296875,36088.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727587699890136,1.0,0.0,0.0,3.641127586364746,3.641151428222656,8.846369610182592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.373046875,0.0,1523.9781494140625,1895.4371337890625,0.0,4065.467041015625,0.9033634066581726,1.0,0.0,3.0,1.0,0.0
12416220,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7275623083114624,0.2686856389045715,0.2455886006355285,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.892817497253418,0.5076342225074768,0.4834098219871521,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9646254181861876,0.629244327545166,0.4405174851417541,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.796796441078186,0.3566781878471374,0.3413949310779571,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.6911084055900574,0.2298812270164489,1.0531562566757202,285.080078125,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.21392822265625,285.0809936523437,1.0,0.5995985269546509,1.0,1.0,0.0,1.0,-3.078775405883789,3.078767776489258,7.6183910096006e-06,2.37689208984375,0.8997710347175598,0.8997710347175598,0.0,185.0690155029297,192.0,55511.09375,0.0,2640.114501953125,1.0,280.0415344238281,283.6796569824219,294.3081359863281,297.8268127441406,293.1499938964844,293.1499938964844,280.3500061035156,35899.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630213379859924,1.0,0.0,0.0,3.6442697048187256,3.644293785095215,8.861644573698868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.53466796875,0.0,1526.05126953125,1895.4371337890625,0.0,3979.472412109375,0.9039421081542968,1.0,0.0,3.0,1.0,0.0
12416280,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7275623083114624,0.2686856389045715,0.2455886006355285,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.892817497253418,0.5076342225074768,0.4834098219871521,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.9646254181861876,0.629244327545166,0.4405174851417541,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.796796441078186,0.3566781878471374,0.3413949310779571,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.6911084055900574,0.2298812270164489,1.0531562566757202,285.080078125,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.21392822265625,285.0809936523437,1.0,0.5995985269546509,1.0,1.0,0.0,1.0,-3.078775405883789,3.078767776489258,7.6183910096006e-06,2.37689208984375,0.8997710347175598,0.8997710347175598,0.0,185.0690155029297,192.0,55511.09375,0.0,2640.114501953125,1.0,280.0415344238281,283.6796569824219,294.3081359863281,297.8268127441406,293.1499938964844,293.1499938964844,280.3500061035156,35899.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630213379859924,1.0,0.0,0.0,3.6442697048187256,3.644293785095215,8.861644573698868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.53466796875,0.0,1526.05126953125,1895.4371337890625,0.0,3979.472412109375,0.9039421081542968,1.0,0.0,3.0,1.0,0.0
12416340,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.726896345615387,0.2695630192756653,0.2463492900133133,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.8910160064697266,0.5077875852584839,0.4834941923618316,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.9645308256149292,0.6329622268676758,0.4430665671825409,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.7959713339805603,0.3578345477581024,0.3424346446990967,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.6905953288078308,0.2308617979288101,1.057350993156433,285.2537536621094,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2260437011719,285.2544860839844,1.0,0.6020339131355286,1.0,1.0,0.0,1.0,-3.089144706726074,3.089137077331543,7.669912520213984e-06,2.38494610786438,0.9052857160568236,0.9052857160568236,0.0,186.9877166748047,195.0,54125.68359375,0.0,2670.471435546875,1.0,280.341552734375,283.878173828125,294.2748107910156,297.7049560546875,293.1499938964844,293.1499938964844,280.04998779296875,35681.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542859196662904,1.0,0.0,0.0,3.6555755138397217,3.655599594116211,8.916713341022842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.6015625,0.0,1536.9903564453125,1895.4371337890625,0.0,3901.489501953125,0.9063227772712708,1.0,0.0,3.0,1.0,0.0
12416400,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.726896345615387,0.2695630192756653,0.2463492900133133,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.8910160064697266,0.5077875852584839,0.4834941923618316,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.9645308256149292,0.6329622268676758,0.4430665671825409,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.7959713339805603,0.3578345477581024,0.3424346446990967,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.6905953288078308,0.2308617979288101,1.057350993156433,285.2537536621094,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2260437011719,285.2544860839844,1.0,0.6020339131355286,1.0,1.0,0.0,1.0,-3.089144706726074,3.089137077331543,7.669912520213984e-06,2.38494610786438,0.9052857160568236,0.9052857160568236,0.0,186.9877166748047,195.0,54125.68359375,0.0,2670.471435546875,1.0,280.341552734375,283.878173828125,294.2748107910156,297.7049560546875,293.1499938964844,293.1499938964844,280.04998779296875,35681.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542859196662904,1.0,0.0,0.0,3.6555755138397217,3.655599594116211,8.916713341022842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.6015625,0.0,1536.9903564453125,1895.4371337890625,0.0,3901.489501953125,0.9063227772712708,1.0,0.0,3.0,1.0,0.0
12416460,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7243486046791077,0.269077718257904,0.2464770674705505,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8869742751121521,0.5063418745994568,0.4828165173530578,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.961831271648407,0.6344084739685059,0.4446938633918762,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7931495308876038,0.3577946126461029,0.3429544568061828,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6883286237716675,0.2310123741626739,1.0601434707641602,285.0623474121094,284.95001220703125,295.2787780761719,291.2685852050781,295.28009033203125,297.2194519042969,285.0599670410156,1.0,0.6044875383377075,1.0,1.0,0.0,1.0,-3.0944392681121826,3.0944314002990723,7.69694997870829e-06,2.3893351554870605,0.9052817225456238,0.9052817225456238,0.0,190.1947326660156,198.0,55283.125,-0.0,2697.78515625,1.0,280.05792236328125,283.6684265136719,294.30438232421875,297.875732421875,293.1499938964844,293.1499938964844,279.75,35801.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652284979820251,1.0,0.0,0.0,3.663858652114868,3.663882732391357,8.957167665357701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2626953125,0.0,1547.1497802734375,1895.4371337890625,0.0,3999.053955078125,0.908229112625122,1.0,0.0,3.0,1.0,0.0
12416520,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7243486046791077,0.269077718257904,0.2464770674705505,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8869742751121521,0.5063418745994568,0.4828165173530578,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.961831271648407,0.6344084739685059,0.4446938633918762,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7931495308876038,0.3577946126461029,0.3429544568061828,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6883286237716675,0.2310123741626739,1.0601434707641602,285.0623474121094,284.95001220703125,295.2787780761719,291.2685852050781,295.28009033203125,297.2194519042969,285.0599670410156,1.0,0.6044875383377075,1.0,1.0,0.0,1.0,-3.0944392681121826,3.0944314002990723,7.69694997870829e-06,2.3893351554870605,0.9052817225456238,0.9052817225456238,0.0,190.1947326660156,198.0,55283.125,-0.0,2697.78515625,1.0,280.05792236328125,283.6684265136719,294.30438232421875,297.875732421875,293.1499938964844,293.1499938964844,279.75,35801.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652284979820251,1.0,0.0,0.0,3.663858652114868,3.663882732391357,8.957167665357701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2626953125,0.0,1547.1497802734375,1895.4371337890625,0.0,3999.053955078125,0.908229112625122,1.0,0.0,3.0,1.0,0.0
12416580,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7187259197235107,0.2671562731266022,0.2452114224433899,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8795014023780823,0.5031492710113525,0.4803648591041565,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.95519357919693,0.6338068246841431,0.4447104930877685,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7870689034461975,0.3562631607055664,0.3420180082321167,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.6828931570053101,0.2299111187458038,1.0574374198913574,284.8424072265625,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1962890625,284.8396911621094,1.0,0.6060186624526978,1.0,1.0,0.0,1.0,-3.0856235027313232,3.085615873336792,7.653663487872109e-06,2.3827390670776367,0.9020872712135316,0.9020872712135316,0.0,194.941650390625,201.0,56312.26953125,-0.0,2705.42041015625,1.0,279.75811767578125,283.43621826171875,294.2735900878906,297.92694091796875,293.1499938964844,293.1499938964844,279.45001220703125,36030.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760845899581908,1.0,0.0,0.0,3.663557291030884,3.663581609725952,8.955694852375018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.2021484375,0.0,1548.53076171875,1895.4371337890625,0.0,4094.5966796875,0.9083085060119628,1.0,0.0,3.0,1.0,0.0
12416640,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7187259197235107,0.2671562731266022,0.2452114224433899,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8795014023780823,0.5031492710113525,0.4803648591041565,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.95519357919693,0.6338068246841431,0.4447104930877685,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7870689034461975,0.3562631607055664,0.3420180082321167,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.6828931570053101,0.2299111187458038,1.0574374198913574,284.8424072265625,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1962890625,284.8396911621094,1.0,0.6060186624526978,1.0,1.0,0.0,1.0,-3.0856235027313232,3.085615873336792,7.653663487872109e-06,2.3827390670776367,0.9020872712135316,0.9020872712135316,0.0,194.941650390625,201.0,56312.26953125,-0.0,2705.42041015625,1.0,279.75811767578125,283.43621826171875,294.2735900878906,297.92694091796875,293.1499938964844,293.1499938964844,279.45001220703125,36030.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760845899581908,1.0,0.0,0.0,3.663557291030884,3.663581609725952,8.955694852375018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.2021484375,0.0,1548.53076171875,1895.4371337890625,0.0,4094.5966796875,0.9083085060119628,1.0,0.0,3.0,1.0,0.0
12416700,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884155273437,0.7154895067214966,0.2659156918525696,0.2443048954010009,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846923828125,0.8754372596740723,0.5011979341506958,0.4787777066230774,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.951400637626648,0.6331081986427307,0.4444312453269958,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.7836546897888184,0.3551662564277649,0.3412129580974579,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.6797357797622681,0.2290490865707397,1.05459463596344,284.68511962890625,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1824645996094,284.6757507324219,1.0,0.606419026851654,1.0,1.0,0.0,1.0,-3.0779082775115967,3.077900648117065,7.615598860866157e-06,2.376848697662353,0.898796558380127,0.898796558380127,0.0,197.3871459960937,201.0,57268.81640625,-0.0,2703.085205078125,1.0,279.50115966796875,283.26092529296875,294.2718505859375,298.03839111328125,293.1499938964844,293.1499938964844,279.45001220703125,36182.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825000762939452,1.0,0.0,0.0,3.659690618515015,3.659714698791504,8.936800099945685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.744140625,0.0,1545.3424072265625,1895.4371337890625,0.0,4150.4169921875,0.9075100421905518,1.0,0.0,3.0,1.0,0.0
12416760,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.711908221244812,0.2645170390605926,0.243199735879898,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184997558594,0.8711562156677246,0.4990449249744415,0.4769259393215179,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182556152344,0.9472471475601196,0.6321721076965332,0.4439066052436828,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61895751953125,0.7799993753433228,0.3538813591003418,0.3401773869991302,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.619873046875,0.6763054132461548,0.2280085086822509,1.0507889986038208,284.6185913085937,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1672668457031,284.6158752441406,1.0,0.6065671443939209,1.0,1.0,0.0,1.0,-3.067905902862549,3.0678982734680176,7.566319709439995e-06,2.369182109832764,0.8958785533905029,0.8958785533905029,0.0,199.8831481933593,204.0,57187.7578125,-0.0,2696.527587890625,1.0,279.45782470703125,283.2039489746094,294.23150634765625,297.9438171386719,293.1499938964844,293.1499938964844,279.75,36317.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846957921981812,1.0,0.0,0.0,3.652639389038086,3.652663469314575,8.902395620680181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.4404296875,0.0,1538.484619140625,1895.4371337890625,0.0,4169.40576171875,0.9060595631599426,1.0,0.0,3.0,1.0,0.0
12416820,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.7064208388328552,0.2628701031208038,0.2415404617786407,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8648143410682678,0.4961382150650024,0.4739260375499725,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.941490352153778,0.6321955919265747,0.4436254203319549,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.7746161222457886,0.3522907197475433,0.3385305404663086,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.6710694432258606,0.2265250235795974,1.04397451877594,284.76031494140625,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1529541015625,284.7605895996094,1.0,0.6066796779632568,1.0,1.0,0.0,1.0,-3.0517828464508057,3.0517752170562744,7.486762115149759e-06,2.356630802154541,0.8945245146751404,0.8945245146751404,0.0,203.5639190673828,207.0,55506.59765625,-0.0,2684.230712890625,1.0,279.7419738769531,283.38238525390625,294.1309509277344,297.66778564453125,293.1499938964844,293.1499938964844,280.04998779296875,36264.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737666249275208,1.0,0.0,0.0,3.642104387283325,3.6421282291412354,8.851116604091658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.97705078125,0.0,1526.3748779296875,1895.4371337890625,0.0,4074.307861328125,0.9036991000175476,1.0,0.0,3.0,1.0,0.0
12416880,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.7064208388328552,0.2628701031208038,0.2415404617786407,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8648143410682678,0.4961382150650024,0.4739260375499725,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.941490352153778,0.6321955919265747,0.4436254203319549,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.7746161222457886,0.3522907197475433,0.3385305404663086,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.6710694432258606,0.2265250235795974,1.04397451877594,284.76031494140625,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1529541015625,284.7605895996094,1.0,0.6066796779632568,1.0,1.0,0.0,1.0,-3.0517828464508057,3.0517752170562744,7.486762115149759e-06,2.356630802154541,0.8945245146751404,0.8945245146751404,0.0,203.5639190673828,207.0,55506.59765625,-0.0,2684.230712890625,1.0,279.7419738769531,283.38238525390625,294.1309509277344,297.66778564453125,293.1499938964844,293.1499938964844,280.04998779296875,36264.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737666249275208,1.0,0.0,0.0,3.642104387283325,3.6421282291412354,8.851116604091658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.97705078125,0.0,1526.3748779296875,1895.4371337890625,0.0,4074.307861328125,0.9036991000175476,1.0,0.0,3.0,1.0,0.0
12416940,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7035664916038513,0.2622617483139038,0.2409099489450454,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8612838387489319,0.4945480525493622,0.4722886681556701,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.939023733139038,0.6336390972137451,0.444520890712738,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7718169093132019,0.3517398238182068,0.3379095196723938,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6682137846946716,0.2258252948522567,1.0405439138412476,284.9268493652344,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1523742675781,284.9273986816406,1.0,0.6072061061859131,1.0,1.0,0.0,1.0,-3.045254230499268,3.0452466011047363,7.454706519638421e-06,2.35156512260437,0.8956208825111389,0.8956208825111389,0.0,205.8414306640625,210.0,53920.44921875,-0.0,2683.36328125,1.0,280.04150390625,283.58184814453125,294.0902709960937,297.51007080078125,293.1499938964844,293.1499938964844,280.3500061035156,36104.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961548924446106,1.0,0.0,0.0,3.637631893157959,3.637655735015869,8.829391617837246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.17529296875,0.0,1520.232421875,1895.4371337890625,0.0,3966.380859375,0.9025977849960328,1.0,0.0,3.0,1.0,0.0
12417000,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7035664916038513,0.2622617483139038,0.2409099489450454,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8612838387489319,0.4945480525493622,0.4722886681556701,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.939023733139038,0.6336390972137451,0.444520890712738,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7718169093132019,0.3517398238182068,0.3379095196723938,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6682137846946716,0.2258252948522567,1.0405439138412476,284.9268493652344,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1523742675781,284.9273986816406,1.0,0.6072061061859131,1.0,1.0,0.0,1.0,-3.045254230499268,3.0452466011047363,7.454706519638421e-06,2.35156512260437,0.8956208825111389,0.8956208825111389,0.0,205.8414306640625,210.0,53920.44921875,-0.0,2683.36328125,1.0,280.04150390625,283.58184814453125,294.0902709960937,297.51007080078125,293.1499938964844,293.1499938964844,280.3500061035156,36104.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961548924446106,1.0,0.0,0.0,3.637631893157959,3.637655735015869,8.829391617837246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.17529296875,0.0,1520.232421875,1895.4371337890625,0.0,3966.380859375,0.9025977849960328,1.0,0.0,3.0,1.0,0.0
12417060,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.7016664743423462,0.2621027529239654,0.2407656461000442,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8587128520011902,0.4935677647590637,0.4713352620601654,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9375603795051576,0.6355711817741394,0.4458543062210083,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.769954264163971,0.3517166078090668,0.3378672301769256,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.6663244366645813,0.2255908846855163,1.0394366979599,285.0948791503906,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1573181152344,285.0954284667969,1.0,0.6082438230514526,1.0,1.0,0.0,1.0,-3.044151544570923,3.044143915176392,7.449412805726752e-06,2.350757598876953,0.8989733457565308,0.8989733457565308,0.0,207.85177612304688,213.0,52434.890625,-0.0,2691.66064453125,1.0,280.3414611816406,283.7813720703125,294.06524658203125,297.3876342773437,293.1499938964844,293.1499938964844,280.6499938964844,35900.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503720998764038,1.0,0.0,0.0,3.640775680541992,3.6407995223999023,8.844659760143259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.46923828125,0.0,1522.184326171875,1895.4371337890625,0.0,3866.313720703125,0.9031622409820556,1.0,0.0,3.0,1.0,0.0
12417120,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.7016664743423462,0.2621027529239654,0.2407656461000442,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.8587128520011902,0.4935677647590637,0.4713352620601654,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9375603795051576,0.6355711817741394,0.4458543062210083,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.769954264163971,0.3517166078090668,0.3378672301769256,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.6663244366645813,0.2255908846855163,1.0394366979599,285.0948791503906,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1573181152344,285.0954284667969,1.0,0.6082438230514526,1.0,1.0,0.0,1.0,-3.044151544570923,3.044143915176392,7.449412805726752e-06,2.350757598876953,0.8989733457565308,0.8989733457565308,0.0,207.85177612304688,213.0,52434.890625,-0.0,2691.66064453125,1.0,280.3414611816406,283.7813720703125,294.06524658203125,297.3876342773437,293.1499938964844,293.1499938964844,280.6499938964844,35900.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503720998764038,1.0,0.0,0.0,3.640775680541992,3.6407995223999023,8.844659760143259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.46923828125,0.0,1522.184326171875,1895.4371337890625,0.0,3866.313720703125,0.9031622409820556,1.0,0.0,3.0,1.0,0.0
12417180,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607727050781,0.700005292892456,0.2621500194072723,0.2408481389284134,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.8563688397407532,0.4928891360759735,0.4707211554050445,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.9362274408340454,0.6376810073852539,0.4473490715026855,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.7683352828025818,0.3519591689109802,0.3381253778934479,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.6647519469261169,0.2256132960319519,1.0396829843521118,285.2609558105469,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.16424560546875,285.2613220214844,1.0,0.6097028851509094,1.0,1.0,0.0,1.0,-3.0459136962890625,3.0459063053131104,7.458228537871037e-06,2.3521978855133057,0.9045262932777404,0.9045262932777404,0.0,210.0039978027344,216.0,51016.84375,-0.0,2706.28173828125,1.0,280.6417236328125,283.9783935546875,294.0417175292969,297.2744445800781,293.1499938964844,293.1499938964844,280.3500061035156,35678.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93996000289917,1.0,0.0,0.0,3.6521925926208496,3.652216672897339,8.900217949303624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.41943359375,0.0,1533.1998291015625,1895.4371337890625,0.0,3772.081298828125,0.905564308166504,1.0,0.0,3.0,1.0,0.0
12417240,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607727050781,0.700005292892456,0.2621500194072723,0.2408481389284134,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.8563688397407532,0.4928891360759735,0.4707211554050445,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.9362274408340454,0.6376810073852539,0.4473490715026855,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.7683352828025818,0.3519591689109802,0.3381253778934479,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.6647519469261169,0.2256132960319519,1.0396829843521118,285.2609558105469,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.16424560546875,285.2613220214844,1.0,0.6097028851509094,1.0,1.0,0.0,1.0,-3.0459136962890625,3.0459063053131104,7.458228537871037e-06,2.3521978855133057,0.9045262932777404,0.9045262932777404,0.0,210.0039978027344,216.0,51016.84375,-0.0,2706.28173828125,1.0,280.6417236328125,283.9783935546875,294.0417175292969,297.2744445800781,293.1499938964844,293.1499938964844,280.3500061035156,35678.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93996000289917,1.0,0.0,0.0,3.6521925926208496,3.652216672897339,8.900217949303624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.41943359375,0.0,1533.1998291015625,1895.4371337890625,0.0,3772.081298828125,0.905564308166504,1.0,0.0,3.0,1.0,0.0
12417300,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.6988233327865601,0.2617675364017486,0.2407920509576797,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8548539280891418,0.4920664429664612,0.47030109167099,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.9350457191467284,0.6379740238189697,0.4479157626628876,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7672155499458313,0.3517304062843323,0.3381847739219665,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.6637140512466431,0.2254061847925186,1.0397063493728638,285.1245422363281,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1623229980469,285.1156311035156,1.0,0.6104934215545654,1.0,1.0,0.0,1.0,-3.0461294651031494,3.046121835708618,7.459604603354819e-06,2.352499485015869,0.9043900966644288,0.9043900966644288,0.0,211.373275756836,216.0,52084.9921875,-0.0,2713.8125,1.0,280.3986511230469,283.8209228515625,294.09881591796875,297.49078369140625,293.1499938964844,293.1499938964844,280.3500061035156,35731.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466218948364258,1.0,0.0,0.0,3.657465696334839,3.657489776611328,8.925936754167196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.79833984375,0.0,1539.4793701171875,1895.4371337890625,0.0,3832.47900390625,0.9067252278327942,1.0,0.0,3.0,1.0,0.0
12417360,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.696570098400116,0.2609218060970306,0.2402861267328262,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8523263931274414,0.4906783699989319,0.4693029820919037,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9324782490730286,0.6375206708908081,0.447871595621109,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7651451826095581,0.3510512113571167,0.3378100991249084,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6618147492408752,0.2248679399490356,1.0383437871932983,285.0614318847656,284.95001220703125,294.6767883300781,291.0563049316406,294.6785583496094,297.15435791015625,285.0588073730469,1.0,0.6110942363739014,1.0,1.0,0.0,1.0,-3.042187690734864,3.042180061340332,7.440637546096696e-06,2.349593162536621,0.9044620394706726,0.9044620394706726,0.0,213.33287048339844,219.0,52143.47265625,-0.0,2716.26953125,1.0,280.3573913574219,283.7661437988281,294.090576171875,297.4610595703125,293.1499938964844,293.1499938964844,280.04998779296875,35802.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506246447563172,1.0,0.0,0.0,3.6604816913604736,3.660505771636963,8.940663747125654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.85888671875,0.0,1543.3807373046875,1895.4371337890625,0.0,3868.587646484375,0.9074735045433044,1.0,0.0,3.0,1.0,0.0
12417420,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.690532386302948,0.2584221661090851,0.2384777218103408,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8459355235099792,0.486879825592041,0.4662573039531708,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.925480306148529,0.6352933049201965,0.4467797875404358,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7596589922904968,0.3488016128540039,0.336175799369812,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.6567091345787048,0.2230809330940246,1.0323858261108398,284.8359069824219,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1300964355469,284.8329162597656,1.0,0.6116554141044617,1.0,1.0,0.0,1.0,-3.025923252105713,3.0259158611297607,7.3617329690023325e-06,2.33721923828125,0.901147186756134,0.901147186756134,0.0,217.9158172607422,207.0,53145.17578125,-0.0,2708.238525390625,1.0,280.0581359863281,283.5331420898437,294.0726928710937,297.5245056152344,293.1499938964844,293.1499938964844,279.75,36037.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617716073989868,1.0,0.0,0.0,3.6599509716033936,3.659975051879883,8.938071118791413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.5732421875,0.0,1544.54736328125,1895.4371337890625,0.0,3968.362060546875,0.9075053334236144,1.0,0.0,3.0,1.0,0.0
12417480,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.690532386302948,0.2584221661090851,0.2384777218103408,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8459355235099792,0.486879825592041,0.4662573039531708,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.925480306148529,0.6352933049201965,0.4467797875404358,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7596589922904968,0.3488016128540039,0.336175799369812,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.6567091345787048,0.2230809330940246,1.0323858261108398,284.8359069824219,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1300964355469,284.8329162597656,1.0,0.6116554141044617,1.0,1.0,0.0,1.0,-3.025923252105713,3.0259158611297607,7.3617329690023325e-06,2.33721923828125,0.901147186756134,0.901147186756134,0.0,217.9158172607422,207.0,53145.17578125,-0.0,2708.238525390625,1.0,280.0581359863281,283.5331420898437,294.0726928710937,297.5245056152344,293.1499938964844,293.1499938964844,279.75,36037.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617716073989868,1.0,0.0,0.0,3.6599509716033936,3.659975051879883,8.938071118791413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.5732421875,0.0,1544.54736328125,1895.4371337890625,0.0,3968.362060546875,0.9075053334236144,1.0,0.0,3.0,1.0,0.0
12417540,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6057434082031,0.688339114189148,0.2553091049194336,0.2357741743326187,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.8441646099090576,0.4822542369365692,0.4620541632175445,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.9246455430984496,0.6320021748542786,0.4446440935134887,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6050720214844,0.7582570910453796,0.3457837402820587,0.3334622085094452,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60614013671875,0.6550022959709167,0.2206355631351471,1.0219428539276123,284.6047058105469,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1016845703125,284.6015319824219,1.0,0.6069905161857605,1.0,1.0,0.0,1.0,-2.9992470741271973,2.999239921569824,7.232845291582635e-06,2.316760778427124,0.894706666469574,0.894706666469574,0.0,216.079330444336,195.0,53968.31640625,-0.0,2647.26708984375,1.0,279.7581787109375,283.2980651855469,294.0391540527344,297.5480651855469,293.1499938964844,293.1499938964844,280.04998779296875,36334.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706171154975892,1.0,0.0,0.0,3.648458480834961,3.64848256111145,8.882028055268165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.369140625,0.0,1533.9544677734375,1895.4371337890625,0.0,4046.642578125,0.9051340222358704,1.0,0.0,3.0,1.0,0.0
12417600,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6057434082031,0.688339114189148,0.2553091049194336,0.2357741743326187,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.8441646099090576,0.4822542369365692,0.4620541632175445,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.9246455430984496,0.6320021748542786,0.4446440935134887,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6050720214844,0.7582570910453796,0.3457837402820587,0.3334622085094452,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60614013671875,0.6550022959709167,0.2206355631351471,1.0219428539276123,284.6047058105469,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1016845703125,284.6015319824219,1.0,0.6069905161857605,1.0,1.0,0.0,1.0,-2.9992470741271973,2.999239921569824,7.232845291582635e-06,2.316760778427124,0.894706666469574,0.894706666469574,0.0,216.079330444336,195.0,53968.31640625,-0.0,2647.26708984375,1.0,279.7581787109375,283.2980651855469,294.0391540527344,297.5480651855469,293.1499938964844,293.1499938964844,280.04998779296875,36334.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706171154975892,1.0,0.0,0.0,3.648458480834961,3.64848256111145,8.882028055268165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.369140625,0.0,1533.9544677734375,1895.4371337890625,0.0,4046.642578125,0.9051340222358704,1.0,0.0,3.0,1.0,0.0
12417660,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.6905078291893005,0.2532750368118286,0.2333697825670242,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.8470467329025269,0.4788654148578644,0.4581948220729828,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.9301678538322448,0.6304569244384766,0.4429600536823272,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.7610663175582886,0.343619555234909,0.330862820148468,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.6568830609321594,0.2187125235795974,1.0111628770828247,284.7392272949219,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.0874938964844,284.7391967773437,1.0,0.5998624563217163,1.0,1.0,0.0,1.0,-2.9735984802246094,2.9735915660858154,7.109425041562645e-06,2.2968430519104004,0.8930196762084961,0.8930196762084961,0.0,209.197265625,183.0,52250.1171875,-0.0,2563.5673828125,1.0,280.0419616699219,283.4737854003906,293.94012451171875,297.2729797363281,293.1499938964844,293.1499938964844,280.3500061035156,36291.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584949016571044,1.0,0.0,0.0,3.63693118095398,3.6369550228118896,8.825990107652615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.59326171875,0.0,1520.8477783203125,1895.4371337890625,0.0,3939.15771484375,0.9025602340698242,1.0,0.0,3.0,1.0,0.0
12417720,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391662597656,0.6905078291893005,0.2532750368118286,0.2333697825670242,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.8470467329025269,0.4788654148578644,0.4581948220729828,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.9301678538322448,0.6304569244384766,0.4429600536823272,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.7610663175582886,0.343619555234909,0.330862820148468,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.6568830609321594,0.2187125235795974,1.0111628770828247,284.7392272949219,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.0874938964844,284.7391967773437,1.0,0.5998624563217163,1.0,1.0,0.0,1.0,-2.9735984802246094,2.9735915660858154,7.109425041562645e-06,2.2968430519104004,0.8930196762084961,0.8930196762084961,0.0,209.197265625,183.0,52250.1171875,-0.0,2563.5673828125,1.0,280.0419616699219,283.4737854003906,293.94012451171875,297.2729797363281,293.1499938964844,293.1499938964844,280.3500061035156,36291.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584949016571044,1.0,0.0,0.0,3.63693118095398,3.6369550228118896,8.825990107652615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.59326171875,0.0,1520.8477783203125,1895.4371337890625,0.0,3939.15771484375,0.9025602340698242,1.0,0.0,3.0,1.0,0.0
12417780,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6971478462219238,0.2523604333400726,0.2319934368133545,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8545273542404175,0.4768341183662414,0.4556553959846496,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9416469931602478,0.6304999589920044,0.4425079226493835,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7681677341461182,0.3425391614437103,0.3292562365531921,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6626206636428833,0.2176347076892852,1.003710150718689,284.8992919921875,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.0865478515625,284.8995361328125,1.0,0.5919660329818726,1.0,1.0,0.0,1.0,-2.957450151443481,2.9574432373046875,7.03232535670395e-06,2.284329414367676,0.8937018513679504,0.8937018513679504,0.0,198.99221801757807,171.0,50615.65234375,-0.0,2481.908447265625,1.0,280.3414306640625,283.6708679199219,293.90301513671875,297.1162414550781,293.1499938964844,293.1499938964844,280.6499938964844,36140.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446494579315186,1.0,0.0,0.0,3.6311419010162354,3.6311657428741455,8.797914574643073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.02392578125,0.0,1513.3343505859375,1895.4371337890625,0.0,3814.635009765625,0.90117084980011,1.0,0.0,3.0,1.0,0.0
