time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417840,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6971478462219238,0.2523604333400726,0.2319934368133545,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8545273542404175,0.4768341183662414,0.4556553959846496,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9416469931602478,0.6304999589920044,0.4425079226493835,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7681677341461182,0.3425391614437103,0.3292562365531921,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6626206636428833,0.2176347076892852,1.003710150718689,284.8992919921875,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.0865478515625,284.8995361328125,1.0,0.5919660329818726,1.0,1.0,0.0,1.0,-2.957450151443481,2.9574432373046875,7.03232535670395e-06,2.284329414367676,0.8937018513679504,0.8937018513679504,0.0,198.99221801757807,171.0,50615.65234375,-0.0,2481.908447265625,1.0,280.3414306640625,283.6708679199219,293.90301513671875,297.1162414550781,293.1499938964844,293.1499938964844,280.6499938964844,36140.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446494579315186,1.0,0.0,0.0,3.6311419010162354,3.6311657428741455,8.797914574643073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.02392578125,0.0,1513.3343505859375,1895.4371337890625,0.0,3814.635009765625,0.90117084980011,1.0,0.0,3.0,1.0,0.0
12417900,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7014386057853699,0.2521017491817474,0.231486365199089,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8593608736991882,0.4760694503784179,0.4546279311180115,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9485267996788024,0.630754828453064,0.4424476325511932,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.772748589515686,0.3422166705131531,0.3286597430706024,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6664528250694275,0.2172931283712387,1.0008476972579956,285.0249938964844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0883178710937,285.0323791503906,1.0,0.5879256725311279,1.0,1.0,0.0,1.0,-2.9513731002807617,2.9513659477233887,7.003474365774309e-06,2.279644250869751,0.8954086303710938,0.8954086303710938,0.0,193.3599548339844,171.0,49341.5625,-0.0,2442.373046875,1.0,280.5979919433594,283.8283386230469,293.87042236328125,296.9541015625,293.1499938964844,293.1499938964844,280.6499938964844,36032.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360867738723756,1.0,0.0,0.0,3.630755424499512,3.630779266357422,8.79604158399161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.92919921875,0.0,1512.10205078125,1895.4371337890625,0.0,3736.803466796875,0.9010468125343324,1.0,0.0,3.0,1.0,0.0
12417960,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.706406831741333,0.2519636154174804,0.2311263084411621,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8649910688400269,0.475455105304718,0.4537967145442962,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.956092655658722,0.6311534643173218,0.4425535798072815,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7780651450157166,0.3420241475105285,0.3282217979431152,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6709718108177185,0.2170705497264862,0.9986057877540588,285.0620422363281,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.091552734375,285.06219482421875,1.0,0.58389812707901,1.0,1.0,0.0,1.0,-2.946845054626465,2.946838140487671,6.982029844948556e-06,2.2761590480804443,0.8965698480606079,0.8965698480606079,0.0,187.4556884765625,159.0,49072.65234375,-0.0,2404.43359375,1.0,280.6419677734375,283.8687438964844,293.8816833496094,296.9949035644531,293.1499938964844,293.1499938964844,280.95001220703125,35942.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318698048591614,1.0,0.0,0.0,3.632688522338867,3.632712364196777,8.805410516288248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.92822265625,0.0,1513.566650390625,1895.4371337890625,0.0,3698.26806640625,0.9013822674751282,1.0,0.0,3.0,1.0,0.0
12418020,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.7171056866645813,0.251828521490097,0.2305205017328262,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.8778645396232605,0.4744238555431366,0.4523000121116638,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.9717458486557008,0.632084310054779,0.4428195059299469,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.7901396155357361,0.3418161869049072,0.3275044560432434,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6813919544219971,0.2168095707893371,0.9949573874473572,285.22314453125,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.09918212890625,285.2233581542969,1.0,0.5758525133132935,1.0,1.0,0.0,1.0,-2.939387321472168,2.939380407333374,6.946857411094243e-06,2.2704522609710693,0.8997628688812256,0.8997628688812256,0.0,175.45333862304688,147.0,47587.4296875,-0.0,2330.771484375,1.0,280.941650390625,284.064208984375,293.8615417480469,296.8822021484375,293.1499938964844,293.1499938964844,281.25,35807.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199838638305664,1.0,0.0,0.0,3.640185594558716,3.640209436416626,8.841792578095919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.0654296875,0.0,1520.8387451171875,1895.4371337890625,0.0,3589.00927734375,0.9029458165168762,1.0,0.0,3.0,1.0,0.0
12418080,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.7171056866645813,0.251828521490097,0.2305205017328262,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.8778645396232605,0.4744238555431366,0.4523000121116638,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.9717458486557008,0.632084310054779,0.4428195059299469,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.7901396155357361,0.3418161869049072,0.3275044560432434,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6813919544219971,0.2168095707893371,0.9949573874473572,285.22314453125,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.09918212890625,285.2233581542969,1.0,0.5758525133132935,1.0,1.0,0.0,1.0,-2.939387321472168,2.939380407333374,6.946857411094243e-06,2.2704522609710693,0.8997628688812256,0.8997628688812256,0.0,175.45333862304688,147.0,47587.4296875,-0.0,2330.771484375,1.0,280.941650390625,284.064208984375,293.8615417480469,296.8822021484375,293.1499938964844,293.1499938964844,281.25,35807.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199838638305664,1.0,0.0,0.0,3.640185594558716,3.640209436416626,8.841792578095919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.0654296875,0.0,1520.8387451171875,1895.4371337890625,0.0,3589.00927734375,0.9029458165168762,1.0,0.0,3.0,1.0,0.0
12418140,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.7286511659622192,0.2518408298492431,0.2300553768873214,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.8930752873420715,0.4736157953739166,0.4510231912136078,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.9874879121780396,0.6331849694252014,0.4432054460048675,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8042136430740356,0.3417973220348358,0.3269761800765991,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.6937159299850464,0.2167356312274933,0.9922089576721193,285.3849182128906,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.10797119140625,285.3851318359375,1.0,0.5678750872612,1.0,1.0,0.0,1.0,-2.933817148208618,2.933810234069824,6.92070898367092e-06,2.2662179470062256,0.9030320048332214,0.9030320048332214,0.0,163.32774353027344,135.0,46123.80859375,-0.0,2260.173095703125,1.0,281.2417297363281,284.2599182128906,293.8384094238281,296.7690124511719,293.1499938964844,293.1499938964844,280.95001220703125,35731.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083797335624696,1.0,0.0,0.0,3.650162696838379,3.650186777114868,8.890327762856032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.1962890625,0.0,1531.3385009765625,1895.4371337890625,0.0,3481.56103515625,0.9051231145858764,1.0,0.0,3.0,1.0,0.0
12418200,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.7286511659622192,0.2518408298492431,0.2300553768873214,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.8930752873420715,0.4736157953739166,0.4510231912136078,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.9874879121780396,0.6331849694252014,0.4432054460048675,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8042136430740356,0.3417973220348358,0.3269761800765991,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.6937159299850464,0.2167356312274933,0.9922089576721193,285.3849182128906,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.10797119140625,285.3851318359375,1.0,0.5678750872612,1.0,1.0,0.0,1.0,-2.933817148208618,2.933810234069824,6.92070898367092e-06,2.2662179470062256,0.9030320048332214,0.9030320048332214,0.0,163.32774353027344,135.0,46123.80859375,-0.0,2260.173095703125,1.0,281.2417297363281,284.2599182128906,293.8384094238281,296.7690124511719,293.1499938964844,293.1499938964844,280.95001220703125,35731.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083797335624696,1.0,0.0,0.0,3.650162696838379,3.650186777114868,8.890327762856032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.1962890625,0.0,1531.3385009765625,1895.4371337890625,0.0,3481.56103515625,0.9051231145858764,1.0,0.0,3.0,1.0,0.0
12418260,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.7394334077835083,0.2506163418292999,0.228959172964096,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.9079939723014832,0.4713271558284759,0.4489611685276031,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.9990000128746032,0.6320565938949585,0.4414902031421661,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.8172394037246704,0.3406590521335602,0.3258783221244812,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7055941820144653,0.2159209102392196,0.9878760576248168,285.1819152832031,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.1027526855469,285.1788635253906,1.0,0.5595518946647644,1.0,1.0,0.0,1.0,-2.921612024307251,2.921605110168457,6.86408520778059e-06,2.2571592330932617,0.8989230990409851,0.8989230990409851,0.0,152.31304931640625,123.0,47119.421875,-0.0,2183.7685546875,1.0,280.9577941894531,284.0470275878906,293.89483642578125,296.9552001953125,293.1499938964844,293.1499938964844,281.25,36027.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196401238441468,1.0,0.0,0.0,3.6507198810577393,3.650743961334229,8.893042036106635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.1201171875,0.0,1534.1748046875,1895.4371337890625,0.0,3585.836669921875,0.9054166674613952,1.0,0.0,3.0,1.0,0.0
12418320,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.7394334077835083,0.2506163418292999,0.228959172964096,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.9079939723014832,0.4713271558284759,0.4489611685276031,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.9990000128746032,0.6320565938949585,0.4414902031421661,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.8172394037246704,0.3406590521335602,0.3258783221244812,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7055941820144653,0.2159209102392196,0.9878760576248168,285.1819152832031,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.1027526855469,285.1788635253906,1.0,0.5595518946647644,1.0,1.0,0.0,1.0,-2.921612024307251,2.921605110168457,6.86408520778059e-06,2.2571592330932617,0.8989230990409851,0.8989230990409851,0.0,152.31304931640625,123.0,47119.421875,-0.0,2183.7685546875,1.0,280.9577941894531,284.0470275878906,293.89483642578125,296.9552001953125,293.1499938964844,293.1499938964844,281.25,36027.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196401238441468,1.0,0.0,0.0,3.6507198810577393,3.650743961334229,8.893042036106635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.1201171875,0.0,1534.1748046875,1895.4371337890625,0.0,3585.836669921875,0.9054166674613952,1.0,0.0,3.0,1.0,0.0
12418380,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.7473483681678772,0.2494208067655563,0.2274460196495056,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.9199419617652892,0.4690882265567779,0.4463545382022857,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.9990000128746032,0.6336731314659119,0.4245094656944275,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.826389491558075,0.3394340872764587,0.324298083782196,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.7139289379119873,0.2149281650781631,0.9817211031913756,285.3080444335937,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.10430908203125,285.3072814941406,1.0,0.549497663974762,1.0,1.0,0.0,1.0,-2.886310815811157,2.8863041400909424,6.699669484078186e-06,2.2300896644592285,0.89742511510849,0.89742511510849,0.0,143.51580810546875,111.0,45371.8671875,-0.0,2080.587890625,1.0,281.2421569824219,284.2147216796875,293.7970886230469,296.7067565917969,293.1499938964844,293.1499938964844,281.54998779296875,36096.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092033505439758,1.0,0.0,0.0,3.6470699310302734,3.647094011306762,8.875268235897238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.14990234375,0.0,1530.6351318359375,1895.4371337890625,0.0,3489.208984375,0.9046693444252014,1.0,0.0,3.0,1.0,0.0
12418440,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.7473483681678772,0.2494208067655563,0.2274460196495056,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.9199419617652892,0.4690882265567779,0.4463545382022857,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.9990000128746032,0.6336731314659119,0.4245094656944275,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080749511719,0.826389491558075,0.3394340872764587,0.324298083782196,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.7139289379119873,0.2149281650781631,0.9817211031913756,285.3080444335937,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.10430908203125,285.3072814941406,1.0,0.549497663974762,1.0,1.0,0.0,1.0,-2.886310815811157,2.8863041400909424,6.699669484078186e-06,2.2300896644592285,0.89742511510849,0.89742511510849,0.0,143.51580810546875,111.0,45371.8671875,-0.0,2080.587890625,1.0,281.2421569824219,284.2147216796875,293.7970886230469,296.7067565917969,293.1499938964844,293.1499938964844,281.54998779296875,36096.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092033505439758,1.0,0.0,0.0,3.6470699310302734,3.647094011306762,8.875268235897238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.14990234375,0.0,1530.6351318359375,1895.4371337890625,0.0,3489.208984375,0.9046693444252014,1.0,0.0,3.0,1.0,0.0
12418500,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.7526784539222717,0.249068334698677,0.2268857359886169,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.9279618263244628,0.4682836234569549,0.4453161656856537,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.9990000128746032,0.6363330483436584,0.4141713380813598,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230651855469,0.8322513103485107,0.3390441834926605,0.3236797749996185,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.7190119028091431,0.2145792096853256,0.979089081287384,285.4239501953125,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.1133117675781,285.4306335449219,1.0,0.5441045761108398,1.0,1.0,0.0,1.0,-2.86854887008667,2.868542432785034,6.617227882088628e-06,2.216259241104126,0.8973713517189026,0.8973713517189026,0.0,138.5827178955078,111.0,43977.859375,-0.0,2026.478271484375,1.0,281.4984436035156,284.3656311035156,293.7440185546875,296.5138854980469,293.1499938964844,293.1499938964844,281.54998779296875,36096.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996043801307678,1.0,0.0,0.0,3.644819259643554,3.644843101501465,8.864316782819515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.30712890625,0.0,1528.1309814453125,1895.4371337890625,0.0,3399.89599609375,0.9042036533355712,1.0,0.0,3.0,1.0,0.0
12418560,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.7589747905731201,0.2488481700420379,0.2264950573444366,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.9371975660324096,0.4676584005355835,0.4445123672485351,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45196533203125,0.9990000128746032,0.6399332284927368,0.403008371591568,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520568847656,0.8390290141105652,0.3387912511825561,0.3232325315475464,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.7247136831283569,0.2143419235944748,0.9770323634147644,285.4519958496094,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.12860107421875,285.4512939453125,1.0,0.5385248064994812,1.0,1.0,0.0,1.0,-2.8506863117218018,2.850679874420166,6.535068223456619e-06,2.202456474304199,0.8962941765785217,0.8962941765785217,0.0,133.43392944335938,114.0,43567.375,-0.0,1972.1241455078125,1.0,281.5420837402344,284.3995666503906,293.7445983886719,296.5303955078125,293.1499938964844,293.1499938964844,281.8500061035156,36114.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939142823219299,1.0,0.0,0.0,3.642864227294922,3.642888069152832,8.854810289449233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.169921875,0.0,1526.100830078125,1895.4371337890625,0.0,3346.79345703125,0.9037451148033142,1.0,0.0,3.0,1.0,0.0
12418620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.7671141624450684,0.2486079186201095,0.2260190993547439,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9484790563583374,0.466687947511673,0.4433045089244842,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9990000128746032,0.6478087306022644,0.3894175887107849,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.8477579355239868,0.3385109007358551,0.322687566280365,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.7318669557571411,0.2141037881374359,0.9746146202087402,285.60565185546875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1656188964844,285.60577392578125,1.0,0.532190203666687,1.0,1.0,0.0,1.0,-2.8287465572357178,2.828740119934082,6.434391252696514e-06,2.185291051864624,0.8955647945404053,0.8955647945404053,0.0,127.3185806274414,117.0,41898.4453125,-0.0,1907.2442626953125,1.0,281.8416748046875,284.5916748046875,293.7123413085937,296.3883972167969,293.1499938964844,293.1499938964844,282.1499938964844,36106.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779923915863037,1.0,0.0,0.0,3.638880014419556,3.638904094696045,8.835452263156185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.90771484375,0.0,1521.624755859375,1895.4371337890625,0.0,3197.763427734375,0.902853786945343,1.0,0.0,3.0,1.0,0.0
12418680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.7671141624450684,0.2486079186201095,0.2260190993547439,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9484790563583374,0.466687947511673,0.4433045089244842,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9990000128746032,0.6478087306022644,0.3894175887107849,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.8477579355239868,0.3385109007358551,0.322687566280365,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.7318669557571411,0.2141037881374359,0.9746146202087402,285.60565185546875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1656188964844,285.60577392578125,1.0,0.532190203666687,1.0,1.0,0.0,1.0,-2.8287465572357178,2.828740119934082,6.434391252696514e-06,2.185291051864624,0.8955647945404053,0.8955647945404053,0.0,127.3185806274414,117.0,41898.4453125,-0.0,1907.2442626953125,1.0,281.8416748046875,284.5916748046875,293.7123413085937,296.3883972167969,293.1499938964844,293.1499938964844,282.1499938964844,36106.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779923915863037,1.0,0.0,0.0,3.638880014419556,3.638904094696045,8.835452263156185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.90771484375,0.0,1521.624755859375,1895.4371337890625,0.0,3197.763427734375,0.902853786945343,1.0,0.0,3.0,1.0,0.0
12418740,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.7718519568443298,0.2485619038343429,0.2258362174034118,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.954497218132019,0.4659816026687622,0.4424789547920227,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.9990000128746032,0.654779314994812,0.3820312321186065,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76953125,0.8528287410736084,0.3384549021720886,0.3224785327911377,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7692565917969,0.7360271215438843,0.2140979617834091,0.973842203617096,285.7696228027344,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1973876953125,285.77008056640625,1.0,0.5288122892379761,1.0,1.0,0.0,1.0,-2.817468881607056,2.81746244430542,6.383097115758574e-06,2.176537275314331,0.8954218626022339,0.8954218626022339,0.0,124.1015625,135.0,40336.15234375,-0.0,1873.9014892578125,1.0,282.1416320800781,284.7906494140625,293.685791015625,296.2636413574219,293.1499938964844,293.1499938964844,282.45001220703125,36071.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626288175582886,1.0,0.0,0.0,3.636158227920532,3.6361823081970215,8.822240147310367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.0537109375,0.0,1518.357421875,1895.4371337890625,0.0,3053.661865234375,0.902224063873291,1.0,0.0,3.0,1.0,0.0
12418800,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.7718519568443298,0.2485619038343429,0.2258362174034118,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696533203125,0.954497218132019,0.4659816026687622,0.4424789547920227,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.9990000128746032,0.654779314994812,0.3820312321186065,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76953125,0.8528287410736084,0.3384549021720886,0.3224785327911377,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7692565917969,0.7360271215438843,0.2140979617834091,0.973842203617096,285.7696228027344,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.1973876953125,285.77008056640625,1.0,0.5288122892379761,1.0,1.0,0.0,1.0,-2.817468881607056,2.81746244430542,6.383097115758574e-06,2.176537275314331,0.8954218626022339,0.8954218626022339,0.0,124.1015625,135.0,40336.15234375,-0.0,1873.9014892578125,1.0,282.1416320800781,284.7906494140625,293.685791015625,296.2636413574219,293.1499938964844,293.1499938964844,282.45001220703125,36071.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626288175582886,1.0,0.0,0.0,3.636158227920532,3.6361823081970215,8.822240147310367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.0537109375,0.0,1518.357421875,1895.4371337890625,0.0,3053.661865234375,0.902224063873291,1.0,0.0,3.0,1.0,0.0
12418860,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.7669816613197327,0.2486723363399505,0.2260064482688903,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.947338044643402,0.4654882252216339,0.4420760869979858,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474182128906,0.9990000128746032,0.6595385074615479,0.389597088098526,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.8476199507713318,0.3385911881923675,0.3226723670959472,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94659423828125,0.7318323850631714,0.214254543185234,0.9749146103858948,285.947265625,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.2165222167969,285.9486389160156,1.0,0.532800555229187,1.0,1.0,0.0,1.0,-2.827777624130249,2.8277711868286133,6.429441782529466e-06,2.184295892715454,0.8960696458816528,0.8960696458816528,0.0,127.33876037597656,153.0,38957.68359375,-0.0,1905.822265625,1.0,282.4416198730469,284.99951171875,293.6598205566406,296.1494140625,293.1499938964844,293.1499938964844,282.75,36012.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848037838935852,1.0,0.0,0.0,3.6355173587799072,3.6355412006378174,8.819130243864493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.69189453125,0.0,1517.21044921875,1895.4371337890625,0.0,2916.896240234375,0.902043879032135,1.0,0.0,3.0,1.0,0.0
12418920,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.7669816613197327,0.2486723363399505,0.2260064482688903,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.947338044643402,0.4654882252216339,0.4420760869979858,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474182128906,0.9990000128746032,0.6595385074615479,0.389597088098526,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.8476199507713318,0.3385911881923675,0.3226723670959472,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94659423828125,0.7318323850631714,0.214254543185234,0.9749146103858948,285.947265625,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.2165222167969,285.9486389160156,1.0,0.532800555229187,1.0,1.0,0.0,1.0,-2.827777624130249,2.8277711868286133,6.429441782529466e-06,2.184295892715454,0.8960696458816528,0.8960696458816528,0.0,127.33876037597656,153.0,38957.68359375,-0.0,1905.822265625,1.0,282.4416198730469,284.99951171875,293.6598205566406,296.1494140625,293.1499938964844,293.1499938964844,282.75,36012.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848037838935852,1.0,0.0,0.0,3.6355173587799072,3.6355412006378174,8.819130243864493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.69189453125,0.0,1517.21044921875,1895.4371337890625,0.0,2916.896240234375,0.902043879032135,1.0,0.0,3.0,1.0,0.0
12418980,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.7559865117073059,0.2488936632871627,0.2264471650123596,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.930865466594696,0.4651665389537811,0.4420134723186493,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.9990000128746032,0.6607611775398254,0.4078155159950256,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.8358791470527649,0.3388785719871521,0.3231878578662872,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.7220689058303833,0.21446193754673,0.9771429896354676,286.1355895996094,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.2154541015625,286.13726806640625,1.0,0.5415301322937012,1.0,1.0,0.0,1.0,-2.853414535522461,2.853408098220825,6.546579243149608e-06,2.2041120529174805,0.8976874947547913,0.8976874947547913,0.0,135.42527770996094,171.0,37700.484375,-0.0,1986.29345703125,1.0,282.7416381835937,285.2149353027344,293.63409423828125,296.0453491210937,293.1499938964844,293.1499938964844,283.04998779296875,35930.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345551490783691,1.0,0.0,0.0,3.637920379638672,3.637944221496582,8.830792239677976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.6748046875,0.0,1519.2520751953125,1895.4371337890625,0.0,2790.88916015625,0.902526319026947,1.0,0.0,3.0,1.0,0.0
12419040,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.135009765625,0.7559865117073059,0.2488936632871627,0.2264471650123596,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.930865466594696,0.4651665389537811,0.4420134723186493,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.9990000128746032,0.6607611775398254,0.4078155159950256,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.8358791470527649,0.3388785719871521,0.3231878578662872,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.7220689058303833,0.21446193754673,0.9771429896354676,286.1355895996094,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.2154541015625,286.13726806640625,1.0,0.5415301322937012,1.0,1.0,0.0,1.0,-2.853414535522461,2.853408098220825,6.546579243149608e-06,2.2041120529174805,0.8976874947547913,0.8976874947547913,0.0,135.42527770996094,171.0,37700.484375,-0.0,1986.29345703125,1.0,282.7416381835937,285.2149353027344,293.63409423828125,296.0453491210937,293.1499938964844,293.1499938964844,283.04998779296875,35930.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345551490783691,1.0,0.0,0.0,3.637920379638672,3.637944221496582,8.830792239677976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.6748046875,0.0,1519.2520751953125,1895.4371337890625,0.0,2790.88916015625,0.902526319026947,1.0,0.0,3.0,1.0,0.0
12419100,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715148925781,0.7493384480476379,0.2490165829658508,0.22670978307724,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751770019531,0.9206077456474304,0.4650381803512573,0.4420396685600281,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27606201171875,0.9990000128746032,0.6601755023002625,0.4196202754974365,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.8287393450737,0.3390500247478485,0.3235073089599609,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27020263671875,0.715843141078949,0.2145500034093856,0.9783982038497924,286.2747802734375,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.2084045410156,286.28387451171875,1.0,0.5471450686454773,1.0,1.0,0.0,1.0,-2.8698389530181885,2.8698322772979736,6.622249202337116e-06,2.216838836669922,0.8993979096412659,0.8993979096412659,0.0,140.83790588378906,171.0,36591.86328125,-0.0,2039.694091796875,1.0,282.99822998046875,285.3815612792969,293.5951232910156,295.8968200683594,293.1499938964844,293.1499938964844,283.04998779296875,35871.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258094191551208,1.0,0.0,0.0,3.640256643295288,3.6402804851531982,8.842137617648405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.908203125,0.0,1521.3946533203125,1895.4371337890625,0.0,2709.470947265625,0.9030423760414124,1.0,0.0,3.0,1.0,0.0
12419160,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32720947265625,0.7425623536109924,0.2491858750581741,0.2270713150501251,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3278503417969,0.9101987481117249,0.464977353811264,0.4421990811824798,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9990000128746032,0.6589512825012207,0.4325180649757385,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.8213054537773132,0.3392741680145263,0.3239323496818542,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.7089908719062805,0.2146515846252441,0.979912042617798,286.3277893066406,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.19879150390625,286.3294982910156,1.0,0.5533856749534607,1.0,1.0,0.0,1.0,-2.8882949352264404,2.8882882595062256,6.707809916406404e-06,2.231144905090332,0.9003015756607056,0.9003015756607056,0.0,146.93202209472656,174.0,36494.140625,-0.0,2100.44140625,1.0,283.0420227050781,285.4322814941406,293.6054077148437,295.943603515625,293.1499938964844,293.1499938964844,282.75,35834.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219242095947266,1.0,0.0,0.0,3.6438820362091056,3.6439058780670166,8.859758509061066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.3759765625,0.0,1525.1326904296875,1895.4371337890625,0.0,2673.40478515625,0.9037933945655824,1.0,0.0,3.0,1.0,0.0
12419220,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552124023437,0.7320384383201599,0.2481808811426162,0.2269059866666793,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.8953442573547363,0.4632837772369385,0.4414525330066681,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.154296875,0.9990000128746032,0.6532105803489685,0.4525346457958221,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8095219135284424,0.3384928703308105,0.3239392042160034,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554870605469,0.6977373361587524,0.2139459103345871,0.979805827140808,286.1545715332031,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1593017578125,286.15289306640625,1.0,0.5618376135826111,1.0,1.0,0.0,1.0,-2.911163330078125,2.911156415939331,6.815441793150967e-06,2.2492480278015137,0.8961317539215088,0.8961317539215088,0.0,156.51673889160156,177.0,37768.16796875,-0.0,2186.7958984375,1.0,282.7579040527344,285.23944091796875,293.6791687011719,296.15985107421875,293.1499938964844,293.1499938964844,283.04998779296875,36094.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380787372589111,1.0,0.0,0.0,3.641790628433228,3.641814708709717,8.849592063597811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.3193359375,0.0,1524.75927734375,1895.4371337890625,0.0,2823.770263671875,0.903472900390625,1.0,0.0,3.0,1.0,0.0
12419280,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552124023437,0.7320384383201599,0.2481808811426162,0.2269059866666793,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.8953442573547363,0.4632837772369385,0.4414525330066681,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.154296875,0.9990000128746032,0.6532105803489685,0.4525346457958221,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1548156738281,0.8095219135284424,0.3384928703308105,0.3239392042160034,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554870605469,0.6977373361587524,0.2139459103345871,0.979805827140808,286.1545715332031,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1593017578125,286.15289306640625,1.0,0.5618376135826111,1.0,1.0,0.0,1.0,-2.911163330078125,2.911156415939331,6.815441793150967e-06,2.2492480278015137,0.8961317539215088,0.8961317539215088,0.0,156.51673889160156,177.0,37768.16796875,-0.0,2186.7958984375,1.0,282.7579040527344,285.23944091796875,293.6791687011719,296.15985107421875,293.1499938964844,293.1499938964844,283.04998779296875,36094.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380787372589111,1.0,0.0,0.0,3.641790628433228,3.641814708709717,8.849592063597811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.3193359375,0.0,1524.75927734375,1895.4371337890625,0.0,2823.770263671875,0.903472900390625,1.0,0.0,3.0,1.0,0.0
12419340,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045654296875,0.721145749092102,0.2471306771039962,0.2261717617511749,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047180175781,0.8806286454200745,0.4615747034549713,0.440028578042984,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047790527344,0.9899677038192748,0.6486341953277588,0.4546998739242553,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046569824219,0.7966451644897461,0.337562620639801,0.323318749666214,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3044738769531,0.6859098672866821,0.212982639670372,0.9770238995552064,286.3047180175781,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1318664550781,286.30523681640625,1.0,0.5671274065971375,1.0,1.0,0.0,1.0,-2.9088709354400635,2.9088642597198486,6.804422355344286e-06,2.2473485469818115,0.8950732946395874,0.8950732946395874,0.0,165.9125213623047,180.0,36265.71875,-0.0,2228.089111328125,1.0,283.0420837402344,285.4225769042969,293.558837890625,295.9136047363281,293.1499938964844,293.1499938964844,283.1499938964844,36115.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293734192848206,1.0,0.0,0.0,3.637282371520996,3.637306213378906,8.82769484178425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.1796875,0.0,1519.927001953125,1895.4371337890625,0.0,2742.613525390625,0.9005016088485718,1.0,0.0,3.0,1.0,0.0
12419400,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045654296875,0.721145749092102,0.2471306771039962,0.2261717617511749,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047180175781,0.8806286454200745,0.4615747034549713,0.440028578042984,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3047790527344,0.9899677038192748,0.6486341953277588,0.4546998739242553,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046569824219,0.7966451644897461,0.337562620639801,0.323318749666214,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3044738769531,0.6859098672866821,0.212982639670372,0.9770238995552064,286.3047180175781,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1318664550781,286.30523681640625,1.0,0.5671274065971375,1.0,1.0,0.0,1.0,-2.9088709354400635,2.9088642597198486,6.804422355344286e-06,2.2473485469818115,0.8950732946395874,0.8950732946395874,0.0,165.9125213623047,180.0,36265.71875,-0.0,2228.089111328125,1.0,283.0420837402344,285.4225769042969,293.558837890625,295.9136047363281,293.1499938964844,293.1499938964844,283.1499938964844,36115.546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293734192848206,1.0,0.0,0.0,3.637282371520996,3.637306213378906,8.82769484178425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.1796875,0.0,1519.927001953125,1895.4371337890625,0.0,2742.613525390625,0.9005016088485718,1.0,0.0,3.0,1.0,0.0
12419460,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35772705078125,0.712999165058136,0.246260717511177,0.2256921678781509,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576965332031,0.8700833916664124,0.460097998380661,0.4389575719833374,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.357666015625,0.9800432324409484,0.6470759510993958,0.4535441100597381,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35772705078125,0.7872666120529175,0.3367649614810943,0.3228867650032043,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3577575683594,0.6772635579109192,0.2121126055717468,0.9745767116546632,286.3576965332031,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1221008300781,286.3574523925781,1.0,0.5702940821647644,1.0,1.0,0.0,1.0,-2.900390625,2.900383949279785,6.765982107026503e-06,2.241317749023437,0.8924875855445862,0.8924875855445862,0.0,173.14820861816406,183.0,35461.796875,-0.0,2250.533447265625,1.0,283.1468811035156,285.4930725097656,293.5189208984375,295.8315124511719,293.1499938964844,293.1499938964844,283.1499938964844,35819.609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223177194595337,1.0,0.0,0.0,3.611445426940918,3.611469030380249,8.702727996023896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.86962890625,0.0,1489.36083984375,1895.4371337890625,0.0,2677.0546875,0.8931574821472168,1.0,0.0,3.0,1.0,0.0
12419520,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35772705078125,0.712999165058136,0.246260717511177,0.2256921678781509,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576965332031,0.8700833916664124,0.460097998380661,0.4389575719833374,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.357666015625,0.9800432324409484,0.6470759510993958,0.4535441100597381,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35772705078125,0.7872666120529175,0.3367649614810943,0.3228867650032043,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3577575683594,0.6772635579109192,0.2121126055717468,0.9745767116546632,286.3576965332031,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1221008300781,286.3574523925781,1.0,0.5702940821647644,1.0,1.0,0.0,1.0,-2.900390625,2.900383949279785,6.765982107026503e-06,2.241317749023437,0.8924875855445862,0.8924875855445862,0.0,173.14820861816406,183.0,35461.796875,-0.0,2250.533447265625,1.0,283.1468811035156,285.4930725097656,293.5189208984375,295.8315124511719,293.1499938964844,293.1499938964844,283.1499938964844,35819.609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223177194595337,1.0,0.0,0.0,3.611445426940918,3.611469030380249,8.702727996023896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.86962890625,0.0,1489.36083984375,1895.4371337890625,0.0,2677.0546875,0.8931574821472168,1.0,0.0,3.0,1.0,0.0
12419580,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35369873046875,0.7064241170883179,0.2450992316007614,0.2249463647603988,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.8623446822166443,0.458275556564331,0.4375737309455871,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534851074219,0.9724560976028442,0.6457579135894775,0.4528244733810425,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.7803373336791992,0.3356726169586181,0.3221704363822937,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.353759765625,0.67082679271698,0.2110710144042968,0.9712388515472412,286.35357666015625,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1137390136719,286.3530578613281,1.0,0.5724424123764038,1.0,1.0,0.0,1.0,-2.8920960426330566,2.8920891284942627,6.727520940330578e-06,2.2349894046783447,0.887961745262146,0.887961745262146,0.0,178.51551818847656,186.0,35030.58203125,-0.0,2262.59228515625,1.0,283.14990234375,285.4994506835937,293.4962463378906,295.7948913574219,293.1499938964844,293.1499938964844,283.1499938964844,35252.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198734521865845,1.0,0.0,0.0,3.563446521759033,3.563469648361206,8.472933359371382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.90673828125,0.0,1433.53076171875,1895.4371337890625,0.0,2654.39697265625,0.8814759254455566,1.0,0.0,3.0,1.0,0.0
12419640,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35369873046875,0.7064241170883179,0.2450992316007614,0.2249463647603988,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.8623446822166443,0.458275556564331,0.4375737309455871,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534851074219,0.9724560976028442,0.6457579135894775,0.4528244733810425,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.7803373336791992,0.3356726169586181,0.3221704363822937,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.353759765625,0.67082679271698,0.2110710144042968,0.9712388515472412,286.35357666015625,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1137390136719,286.3530578613281,1.0,0.5724424123764038,1.0,1.0,0.0,1.0,-2.8920960426330566,2.8920891284942627,6.727520940330578e-06,2.2349894046783447,0.887961745262146,0.887961745262146,0.0,178.51551818847656,186.0,35030.58203125,-0.0,2262.59228515625,1.0,283.14990234375,285.4994506835937,293.4962463378906,295.7948913574219,293.1499938964844,293.1499938964844,283.1499938964844,35252.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198734521865845,1.0,0.0,0.0,3.563446521759033,3.563469648361206,8.472933359371382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.90673828125,0.0,1433.53076171875,1895.4371337890625,0.0,2654.39697265625,0.8814759254455566,1.0,0.0,3.0,1.0,0.0
