time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419700,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3545227050781,0.703315019607544,0.2444195300340652,0.2244583517313003,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544616699219,0.8588644862174988,0.4572429955005646,0.4367377161979675,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544311523437,0.9689173698425292,0.645018994808197,0.4524052441120147,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544921875,0.7771949768066406,0.3350169658660888,0.3216849863529205,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35455322265625,0.6678988337516785,0.2104767262935638,0.9691593050956726,286.3544616699219,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1093139648437,286.35418701171875,1.0,0.5732120871543884,1.0,1.0,0.0,1.0,-2.886918783187866,2.886912107467652,6.703529834339861e-06,2.2310211658477783,0.8852055072784424,0.8852055072784424,0.0,180.8919677734375,186.0,34766.90234375,-0.0,2265.283447265625,1.0,283.1499938964844,285.50592041015625,293.4776611328125,295.7637939453125,293.1499938964844,293.1499938964844,283.1499938964844,34760.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187528848648071,1.0,0.0,0.0,3.526363134384156,3.52638578414917,8.297502063214779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.9736328125,0.0,1390.956298828125,1895.4371337890625,0.0,2644.019775390625,0.8752992749214172,1.0,0.0,3.0,1.0,0.0
12419760,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509826660156,0.7003533244132996,0.2436981946229934,0.2239227145910263,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3508605957031,0.8556081652641296,0.456157386302948,0.4358404576778412,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.350830078125,0.9655281901359558,0.6442313194274902,0.4519509971141815,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509216308594,0.7742387056350708,0.3343088626861572,0.3211396932601928,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510437011719,0.6651356220245361,0.2098451107740402,0.966871440410614,286.3508605957031,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.10479736328125,286.3504638671875,1.0,0.5738233923912048,1.0,1.0,0.0,1.0,-2.8812460899353027,2.881239414215088,6.677271358057624e-06,2.2266640663146973,0.8820340633392334,0.8820340633392334,0.0,183.0970916748047,189.0,34540.37109375,-0.0,2266.25537109375,1.0,283.1499938964844,285.50738525390625,293.4566650390625,295.7304992675781,293.1499938964844,293.1499938964844,283.1499938964844,34545.9140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174477219581604,1.0,0.0,0.0,3.5015406608581543,3.5015628337860107,8.181098678505805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.4365234375,0.0,1363.750244140625,1895.4371337890625,0.0,2631.940673828125,0.866574227809906,1.0,0.0,3.0,1.0,0.0
12419820,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.6971707344055176,0.2428614050149917,0.2232822179794311,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536376953125,0.8521655201911926,0.4549037516117096,0.4347824454307556,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536376953125,0.9618546962738036,0.6433109045028687,0.451402872800827,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.7710971832275391,0.3334748744964599,0.3204754292964935,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.6621913909912109,0.2091072350740432,0.964118242263794,286.3536376953125,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.0998229980469,286.3534851074219,1.0,0.574368953704834,1.0,1.0,0.0,1.0,-2.874438762664795,2.87443208694458,6.645811026828596e-06,2.2214274406433105,0.8782094120979309,0.8782094120979309,0.0,185.4184112548828,189.0,34217.1015625,-0.0,2265.815673828125,1.0,283.1499938964844,285.5163269042969,293.4307556152344,295.6866760253906,293.1499938964844,293.1499938964844,283.1499938964844,33967.82421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156299591064453,1.0,0.0,0.0,3.4549999237060547,3.455021858215332,7.965066401993681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.9296875,0.0,1312.45751953125,1895.4371337890625,0.0,2615.1328125,0.8582120537757874,1.0,0.0,3.0,1.0,0.0
12419880,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35223388671875,0.6947702169418335,0.2421853691339492,0.2227594554424286,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521423339844,0.8496026396751404,0.4538941979408264,0.4339251518249511,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35211181640625,0.9590607285499572,0.64255690574646,0.4509520530700683,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3521728515625,0.7687485814094543,0.3327927589416504,0.3199244439601898,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3522644042969,0.6599842309951782,0.2085074633359909,0.9618467688560486,286.3521423339844,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.0959777832031,286.3518981933594,1.0,0.5747120976448059,1.0,1.0,0.0,1.0,-2.8688461780548096,2.8688395023345947,6.620011390623404e-06,2.217121362686157,0.8748844265937805,0.8748844265937805,0.0,187.14259338378903,177.0,33995.70703125,-0.0,2264.55322265625,1.0,283.1499938964844,285.5191955566406,293.41015625,295.65283203125,293.1499938964844,293.1499938964844,283.1499938964844,33746.3828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140078783035278,1.0,0.0,0.0,3.4287803173065186,3.4288017749786377,7.844632818887476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.921875,0.0,1284.856689453125,1895.4371337890625,0.0,2600.1494140625,0.8491709232330322,1.0,0.0,3.0,1.0,0.0
12419940,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3559875488281,0.6950536370277405,0.2406299710273742,0.2212955057621002,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3559265136719,0.8502925634384155,0.4515573978424072,0.4316661059856415,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3559265136719,0.9607118964195251,0.6407821178436279,0.4496839940547943,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35595703125,0.7694758772850037,0.3311910927295685,0.3183538317680359,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35601806640625,0.6601795554161072,0.2071084976196289,0.9552555084228516,286.35595703125,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0877380371094,286.3557434082031,1.0,0.57081538438797,1.0,1.0,0.0,1.0,-2.853041410446167,2.8530349731445312,6.547405519086169e-06,2.2049672603607178,0.8665902018547058,0.8665902018547058,0.0,184.5079498291016,165.0,33390.2109375,-0.0,2224.448486328125,1.0,283.1499938964844,285.5334167480469,293.3614501953125,295.56866455078125,293.1499938964844,293.1499938964844,283.1499938964844,32895.58984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095657825469971,1.0,0.0,0.0,3.347403049468994,3.347423553466797,7.476688779206597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.51806640625,0.0,1200.55078125,1895.4371337890625,0.0,2559.195068359375,0.829801619052887,1.0,0.0,3.0,1.0,0.0
12420000,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3559875488281,0.6950536370277405,0.2406299710273742,0.2212955057621002,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3559265136719,0.8502925634384155,0.4515573978424072,0.4316661059856415,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3559265136719,0.9607118964195251,0.6407821178436279,0.4496839940547943,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35595703125,0.7694758772850037,0.3311910927295685,0.3183538317680359,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35601806640625,0.6601795554161072,0.2071084976196289,0.9552555084228516,286.35595703125,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0877380371094,286.3557434082031,1.0,0.57081538438797,1.0,1.0,0.0,1.0,-2.853041410446167,2.8530349731445312,6.547405519086169e-06,2.2049672603607178,0.8665902018547058,0.8665902018547058,0.0,184.5079498291016,165.0,33390.2109375,-0.0,2224.448486328125,1.0,283.1499938964844,285.5334167480469,293.3614501953125,295.56866455078125,293.1499938964844,293.1499938964844,283.1499938964844,32895.58984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095657825469971,1.0,0.0,0.0,3.347403049468994,3.347423553466797,7.476688779206597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.51806640625,0.0,1200.55078125,1895.4371337890625,0.0,2559.195068359375,0.829801619052887,1.0,0.0,3.0,1.0,0.0
12420060,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.6991115808486938,0.239090546965599,0.2196873724460601,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.855268657207489,0.4491996467113495,0.4292204082012176,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.9674241542816162,0.6389442086219788,0.4482525289058685,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.7741899490356445,0.3295603394508362,0.3165879845619201,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.6638019680976868,0.2057038098573684,0.9478397369384766,286.3622131347656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.08056640625,286.3620910644531,1.0,0.5644611716270447,1.0,1.0,0.0,1.0,-2.835414171218872,2.8354077339172363,6.466788818215719e-06,2.19136118888855,0.8572052121162415,0.8572052121162415,0.0,177.80343627929688,153.0,32735.2578125,-0.0,2161.971923828125,1.0,283.1499938964844,285.5501708984375,293.3113708496094,295.47979736328125,293.1499938964844,293.1499938964844,283.1499938964844,32014.5390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042899966239929,1.0,0.0,0.0,3.258544445037842,3.2585642337799072,7.085012612151331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.0517578125,0.0,1113.084228515625,1895.4371337890625,0.0,2510.712158203125,0.8087416291236877,1.0,0.0,3.0,1.0,0.0
12420120,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.6991115808486938,0.239090546965599,0.2196873724460601,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.855268657207489,0.4491996467113495,0.4292204082012176,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.9674241542816162,0.6389442086219788,0.4482525289058685,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.7741899490356445,0.3295603394508362,0.3165879845619201,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.6638019680976868,0.2057038098573684,0.9478397369384766,286.3622131347656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.08056640625,286.3620910644531,1.0,0.5644611716270447,1.0,1.0,0.0,1.0,-2.835414171218872,2.8354077339172363,6.466788818215719e-06,2.19136118888855,0.8572052121162415,0.8572052121162415,0.0,177.80343627929688,153.0,32735.2578125,-0.0,2161.971923828125,1.0,283.1499938964844,285.5501708984375,293.3113708496094,295.47979736328125,293.1499938964844,293.1499938964844,283.1499938964844,32014.5390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042899966239929,1.0,0.0,0.0,3.258544445037842,3.2585642337799072,7.085012612151331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.0517578125,0.0,1113.084228515625,1895.4371337890625,0.0,2510.712158203125,0.8087416291236877,1.0,0.0,3.0,1.0,0.0
12420180,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713684082031,0.7056711316108704,0.2375703006982803,0.2180160135030746,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.86321622133255,0.4468326270580292,0.4266791939735412,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.976928412914276,0.6370471715927124,0.4467153549194336,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713684082031,0.7816334962844849,0.3279136121273041,0.3147201538085937,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.669797420501709,0.2043077945709228,0.9400504231452942,286.37139892578125,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.07440185546875,286.37139892578125,1.0,0.5566397905349731,1.0,1.0,0.0,1.0,-2.816897392272949,2.8168911933898926,6.382615538313985e-06,2.1770567893981934,0.8467496037483215,0.8467496037483215,0.0,168.9084930419922,141.0,32037.693359375,-0.0,2088.21142578125,1.0,283.1499938964844,285.5698547363281,293.25958251953125,295.3866882324219,293.1499938964844,293.1499938964844,283.1499938964844,31117.05078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983292937278748,1.0,0.0,0.0,3.162797212600708,3.162815809249878,6.674765131720051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.0205078125,0.0,1024.019775390625,1895.4371337890625,0.0,2456.16015625,0.7861424684524536,1.0,0.0,3.0,1.0,0.0
12420240,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713684082031,0.7056711316108704,0.2375703006982803,0.2180160135030746,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.86321622133255,0.4468326270580292,0.4266791939735412,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.976928412914276,0.6370471715927124,0.4467153549194336,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713684082031,0.7816334962844849,0.3279136121273041,0.3147201538085937,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.669797420501709,0.2043077945709228,0.9400504231452942,286.37139892578125,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.07440185546875,286.37139892578125,1.0,0.5566397905349731,1.0,1.0,0.0,1.0,-2.816897392272949,2.8168911933898926,6.382615538313985e-06,2.1770567893981934,0.8467496037483215,0.8467496037483215,0.0,168.9084930419922,141.0,32037.693359375,-0.0,2088.21142578125,1.0,283.1499938964844,285.5698547363281,293.25958251953125,295.3866882324219,293.1499938964844,293.1499938964844,283.1499938964844,31117.05078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983292937278748,1.0,0.0,0.0,3.162797212600708,3.162815809249878,6.674765131720051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.0205078125,0.0,1024.019775390625,1895.4371337890625,0.0,2456.16015625,0.7861424684524536,1.0,0.0,3.0,1.0,0.0
12420300,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3799743652344,0.7096943259239197,0.2368161082267761,0.2171659618616104,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3801574707031,0.8681514263153076,0.4456470608711242,0.4253847897052765,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802185058594,0.982299506664276,0.6360834836959839,0.4459180533885956,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800964355469,0.7862167954444885,0.3270854353904724,0.3137604892253876,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3799133300781,0.6735552549362183,0.2036131024360656,0.936074435710907,286.3801574707031,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0716857910156,286.3804931640625,1.0,0.5523697137832642,1.0,1.0,0.0,1.0,-2.8074300289154053,2.807423591613769,6.339785613818094e-06,2.169740438461304,0.8411736488342285,0.8411736488342285,0.0,163.9607391357422,141.0,31645.42578125,-0.0,2048.931396484375,1.0,283.1499938964844,285.5841064453125,293.23272705078125,295.3370361328125,293.1499938964844,293.1499938964844,283.1499938964844,30514.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950873970985413,1.0,0.0,0.0,3.104933261871338,3.1049513816833496,6.432767349906499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.93115234375,0.0,972.18408203125,1895.4371337890625,0.0,2426.59814453125,0.7752375602722168,1.0,0.0,3.0,1.0,0.0
12420360,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838195800781,0.7140411734580994,0.2360639870166778,0.216312751173973,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839416503906,0.8737200498580933,0.4444589018821716,0.4240831434726715,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38397216796875,0.987931191921234,0.6351087093353271,0.4451114535331726,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838806152344,0.7913529276847839,0.3262530267238617,0.3127909004688263,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837890625,0.6778079867362976,0.2029198557138443,0.932071328163147,286.3839111328125,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0691833496094,286.38409423828125,1.0,0.5479226112365723,1.0,1.0,0.0,1.0,-2.7978944778442383,2.7978882789611816,6.296791525528533e-06,2.162370681762696,0.8352602124214172,0.8352602124214172,0.0,158.77886962890625,129.0,31301.611328125,-0.0,2008.6719970703125,1.0,283.1499938964844,285.5928039550781,293.2059631347656,295.28936767578125,293.1499938964844,293.1499938964844,283.1499938964844,30213.3203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917314767837524,1.0,0.0,0.0,3.0606789588928223,3.060696601867676,6.250702995203028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.7119140625,0.0,934.732421875,1895.4371337890625,0.0,2396.081298828125,0.7621394395828247,1.0,0.0,3.0,1.0,0.0
12420420,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003295898437,0.7234598994255066,0.2345673590898513,0.2145973891019821,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004821777344,0.8865622282028198,0.4420809149742126,0.4214597046375274,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005126953125,0.9990000128746032,0.6331607699394226,0.4431194067001343,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004211425781,0.8030569553375244,0.3245793581008911,0.3108265995979309,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002685546875,0.6876225471496582,0.2015370875597,0.9240117073059082,286.40045166015625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0648193359375,286.4007568359375,1.0,0.5386226177215576,1.0,1.0,0.0,1.0,-2.7781283855438232,2.7781221866607666,6.208210379554657e-06,2.1471283435821533,0.8228169083595276,0.8228169083595276,0.0,148.05125427246094,117.0,30524.583984375,-0.0,1926.179931640625,1.0,283.1499938964844,285.6195068359375,293.1503295898437,295.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,29294.45703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845088839530945,1.0,0.0,0.0,2.952046632766724,2.9520633220672607,5.814866312903177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.12255859375,0.0,845.8816528320312,1895.4371337890625,0.0,2330.716064453125,0.7367051243782043,1.0,0.0,3.0,1.0,0.0
12420480,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003295898437,0.7234598994255066,0.2345673590898513,0.2145973891019821,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004821777344,0.8865622282028198,0.4420809149742126,0.4214597046375274,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005126953125,0.9990000128746032,0.6331607699394226,0.4431194067001343,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004211425781,0.8030569553375244,0.3245793581008911,0.3108265995979309,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002685546875,0.6876225471496582,0.2015370875597,0.9240117073059082,286.40045166015625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0648193359375,286.4007568359375,1.0,0.5386226177215576,1.0,1.0,0.0,1.0,-2.7781283855438232,2.7781221866607666,6.208210379554657e-06,2.1471283435821533,0.8228169083595276,0.8228169083595276,0.0,148.05125427246094,117.0,30524.583984375,-0.0,1926.179931640625,1.0,283.1499938964844,285.6195068359375,293.1503295898437,295.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,29294.45703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845088839530945,1.0,0.0,0.0,2.952046632766724,2.9520633220672607,5.814866312903177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.12255859375,0.0,845.8816528320312,1895.4371337890625,0.0,2330.716064453125,0.7367051243782043,1.0,0.0,3.0,1.0,0.0
12420540,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.7296977043151855,0.2332978993654251,0.2132388353347778,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.8954588770866394,0.44008269906044,0.419353723526001,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.411376953125,0.9990000128746032,0.6328359246253967,0.4297209680080414,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8109426498413086,0.3231529295444488,0.3092540800571441,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.6943186521530151,0.2003649324178695,0.9176438450813292,286.4113464355469,287.3721618652344,292.1966247558594,290.1420288085937,292.1981506347656,297.0630187988281,286.4112548828125,1.0,0.5299785137176514,1.0,1.0,0.0,1.0,-2.7484638690948486,2.748457670211792,6.076682439015713e-06,2.124362707138061,0.8118487000465393,0.8118487000465393,0.0,140.57933044433594,117.0,29769.337890625,-0.0,1844.6597900390625,1.0,283.1499938964844,285.640380859375,293.10235595703125,295.09771728515625,293.1499938964844,293.1499938964844,283.1499938964844,28475.15625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779682874679565,1.0,0.0,0.0,2.8552086353302,2.855224609375,5.439625851977326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.83349609375,0.0,771.6072998046875,1895.4371337890625,0.0,2271.917724609375,0.7170029282569885,1.0,0.0,3.0,1.0,0.0
12420600,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.7311776876449585,0.2330079674720764,0.212929755449295,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.8975816369056702,0.4396291673183441,0.418877512216568,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.9990000128746032,0.6331281065940857,0.4262854158878326,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.812755286693573,0.3228271603584289,0.3088960647583008,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114074707031,0.6959143877029419,0.2000998109579086,0.916201114654541,286.4114074707031,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0632019042969,286.4112548828125,1.0,0.527940034866333,1.0,1.0,0.0,1.0,-2.74121356010437,2.7412075996398926,6.044661859050393e-06,2.1187572479248047,0.8092772960662842,0.8092772960662842,0.0,138.87368774414062,105.0,29610.591796875,-0.0,1825.5753173828125,1.0,283.1499938964844,285.6428527832031,293.09149169921875,295.0775146484375,293.1499938964844,293.1499938964844,283.1499938964844,28380.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776419460773468,1.0,0.0,0.0,2.837299346923828,2.837315082550049,5.371599627324031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.93359375,0.0,758.6964721679688,1895.4371337890625,0.0,2258.052734375,0.7099612355232239,1.0,0.0,3.0,1.0,0.0
12420660,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.7403833270072937,0.2313996106386184,0.2111911624670028,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222412109375,0.911055624485016,0.437112420797348,0.4162066578865051,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222412109375,0.9990000128746032,0.6364496350288391,0.4060642421245575,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222106933594,0.8236212730407715,0.3210102915763855,0.3068776130676269,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.705768883228302,0.198628082871437,0.9081092476844788,286.4222106933594,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.07049560546875,286.42218017578125,1.0,0.5161534547805786,1.0,1.0,0.0,1.0,-2.6994662284851074,2.69946026802063,5.861890713276807e-06,2.0864617824554443,0.7946626543998718,0.7946626543998718,0.0,129.11578369140625,93.0,28630.875,-0.0,1717.7105712890625,1.0,283.1499938964844,285.6676940917969,293.0286560058594,294.95721435546875,293.1499938964844,293.1499938964844,283.1499938964844,27462.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669098973274231,1.0,0.0,0.0,2.7159571647644043,2.7159719467163086,4.921972731608548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.31201171875,0.0,673.573486328125,1895.4371337890625,0.0,2173.44775390625,0.6818090677261353,1.0,0.0,3.0,1.0,0.0
12420720,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.7403833270072937,0.2313996106386184,0.2111911624670028,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222412109375,0.911055624485016,0.437112420797348,0.4162066578865051,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222412109375,0.9990000128746032,0.6364496350288391,0.4060642421245575,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222106933594,0.8236212730407715,0.3210102915763855,0.3068776130676269,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42218017578125,0.705768883228302,0.198628082871437,0.9081092476844788,286.4222106933594,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.07049560546875,286.42218017578125,1.0,0.5161534547805786,1.0,1.0,0.0,1.0,-2.6994662284851074,2.69946026802063,5.861890713276807e-06,2.0864617824554443,0.7946626543998718,0.7946626543998718,0.0,129.11578369140625,93.0,28630.875,-0.0,1717.7105712890625,1.0,283.1499938964844,285.6676940917969,293.0286560058594,294.95721435546875,293.1499938964844,293.1499938964844,283.1499938964844,27462.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669098973274231,1.0,0.0,0.0,2.7159571647644043,2.7159719467163086,4.921972731608548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.31201171875,0.0,673.573486328125,1895.4371337890625,0.0,2173.44775390625,0.6818090677261353,1.0,0.0,3.0,1.0,0.0
12420780,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364929199219,0.7517604827880859,0.2297725975513458,0.2094159573316574,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43658447265625,0.9287503957748412,0.4345687627792358,0.4134872853755951,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366149902344,0.9990000128746032,0.6420157551765442,0.3837312459945678,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4365539550781,0.8364813327789307,0.3191545009613037,0.3048021495342254,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364624023437,0.7171814441680908,0.1971609145402908,0.8999127149581909,286.43658447265625,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0917663574219,286.43670654296875,1.0,0.5035122036933899,1.0,1.0,0.0,1.0,-2.6548855304718018,2.654879808425904,5.669784059136873e-06,2.051960229873657,0.7790501117706299,0.7790501117706299,0.0,118.88522338867188,96.0,27603.1796875,-0.0,1606.716796875,1.0,283.1499938964844,285.6963806152344,292.9644470214844,294.8319396972656,293.1499938964844,293.1499938964844,283.1499938964844,26536.4453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560176849365234,1.0,0.0,0.0,2.588467121124268,2.5884807109832764,4.470731767014513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.6484375,0.0,591.5490112304688,1895.4371337890625,0.0,2077.7353515625,0.6523628234863281,1.0,0.0,3.0,1.0,0.0
12420840,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364929199219,0.7517604827880859,0.2297725975513458,0.2094159573316574,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43658447265625,0.9287503957748412,0.4345687627792358,0.4134872853755951,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366149902344,0.9990000128746032,0.6420157551765442,0.3837312459945678,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4365539550781,0.8364813327789307,0.3191545009613037,0.3048021495342254,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364624023437,0.7171814441680908,0.1971609145402908,0.8999127149581909,286.43658447265625,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0917663574219,286.43670654296875,1.0,0.5035122036933899,1.0,1.0,0.0,1.0,-2.6548855304718018,2.654879808425904,5.669784059136873e-06,2.051960229873657,0.7790501117706299,0.7790501117706299,0.0,118.88522338867188,96.0,27603.1796875,-0.0,1606.716796875,1.0,283.1499938964844,285.6963806152344,292.9644470214844,294.8319396972656,293.1499938964844,293.1499938964844,283.1499938964844,26536.4453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560176849365234,1.0,0.0,0.0,2.588467121124268,2.5884807109832764,4.470731767014513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.6484375,0.0,591.5490112304688,1895.4371337890625,0.0,2077.7353515625,0.6523628234863281,1.0,0.0,3.0,1.0,0.0
12420900,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.450439453125,0.7558577060699463,0.2289687544107437,0.2085798531770706,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508972167969,0.93513423204422,0.4333082139492035,0.4121805429458618,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45098876953125,0.9990000128746032,0.645146369934082,0.375834584236145,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4507141113281,0.8411052227020264,0.3182297348976135,0.3038117289543152,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45025634765625,0.7209681272506714,0.1964543759822845,0.8961419463157654,286.4508361816406,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.106201171875,286.4519348144531,1.0,0.4990870952606201,1.0,1.0,0.0,1.0,-2.637086868286133,2.637081384658813,5.593635705736233e-06,2.038017749786377,0.7709653377532959,0.7709653377532959,0.0,115.312255859375,96.0,27066.8203125,-0.0,1565.6568603515625,1.0,283.1499938964844,285.7178039550781,292.931884765625,294.7667236328125,293.1499938964844,293.1499938964844,283.1499938964844,25914.158203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500929832458496,1.0,0.0,0.0,2.5152065753936768,2.515219449996948,4.221246285851521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.44482421875,0.0,547.1565551757812,1895.4371337890625,0.0,2026.2554931640625,0.6381451487541199,1.0,0.0,3.0,1.0,0.0
12420960,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4629211425781,0.758644163608551,0.2281725853681564,0.2077891081571579,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633483886719,0.9394721388816832,0.4320632517337799,0.4109271168708801,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46343994140625,0.9990000128746032,0.6479397416114807,0.3702159225940704,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4631652832031,0.8442942500114441,0.3173108994960785,0.302866131067276,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627990722656,0.7234863638877869,0.1957666724920272,0.8926475644111633,286.4632873535156,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.1191101074219,286.46435546875,1.0,0.4955448806285858,1.0,1.0,0.0,1.0,-2.6225390434265137,2.6225335597991943,5.531935130420607e-06,2.0266988277435303,0.7626397609710693,0.7626397609710693,0.0,112.74687957763672,99.0,26607.7421875,-0.0,1534.055419921875,1.0,283.1499938964844,285.7355651855469,292.9004821777344,294.7061767578125,293.1499938964844,293.1499938964844,283.1499938964844,25593.115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440272569656372,1.0,0.0,0.0,2.4556000232696533,2.4556126594543457,4.023543169751065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.251953125,0.0,513.6641235351562,1895.4371337890625,0.0,1974.0054931640625,0.6218064427375793,1.0,0.0,3.0,1.0,0.0
12421020,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.49102783203125,0.7608302235603333,0.2271665781736374,0.2068149894475937,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916687011719,0.9429391026496888,0.4304966032505035,0.40937340259552,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4918212890625,0.9990000128746032,0.6509793400764465,0.365269124507904,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4914245605469,0.8468754887580872,0.3161459863185882,0.3016940057277679,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908142089844,0.7254431247711182,0.1949056386947631,0.8884193301200867,286.4916076660156,287.7196655273437,291.9164123535156,289.9217834472656,291.9179992675781,297.13232421875,286.4933166503906,1.0,0.4920383989810943,1.0,1.0,0.0,1.0,-2.6070632934570312,2.607057809829712,5.466683887789259e-06,2.014662742614746,0.7518888115882874,0.7518888115882874,0.0,110.42350769042967,99.0,25954.666015625,-0.0,1502.591064453125,1.0,283.1499938964844,285.7701416015625,292.8600769042969,294.6261291503906,293.1499938964844,293.1499938964844,283.1499938964844,24842.986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360510230064392,1.0,0.0,0.0,2.362394332885742,2.362406015396118,3.723901045304956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.638671875,0.0,462.9627990722656,1895.4371337890625,0.0,1906.0384521484373,0.6031533479690552,1.0,0.0,3.0,1.0,0.0
12421080,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046081542969,0.7614496946334839,0.2266052514314651,0.2062874436378479,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5052185058594,0.9439933896064758,0.4296259582042694,0.40852752327919,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5053405761719,0.9990000128746032,0.6524144411087036,0.3634395897388458,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5049743652344,0.8476624488830566,0.3154948353767395,0.3010552227497101,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.725995659828186,0.1944268643856048,0.8861473798751831,286.505126953125,287.7524108886719,291.8900146484375,289.90008544921875,291.8916015625,297.1379699707031,286.5068054199219,1.0,0.4905029535293579,1.0,1.0,0.0,1.0,-2.599714517593384,2.5997090339660645,5.435840648715384e-06,2.0089499950408936,0.7456920146942139,0.7456920146942139,0.0,109.51480102539062,102.0,25629.66015625,-0.0,1488.630859375,1.0,283.1499938964844,285.7865600585937,292.8381042480469,294.58380126953125,293.1499938964844,293.1499938964844,283.1499938964844,24608.3671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315685153007507,1.0,0.0,0.0,2.318373441696167,2.318384885787964,3.586411594369565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.6083984375,0.0,440.8054504394531,1895.4371337890625,0.0,1868.22998046875,0.5903498530387878,1.0,0.0,3.0,1.0,0.0
12421140,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5581970214844,0.7612423896789551,0.225075826048851,0.2048804312944412,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.9441547989845276,0.4272599816322326,0.4062598347663879,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591735839844,0.9990000128746032,0.6554728150367737,0.3612585365772247,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586853027344,0.8477458953857422,0.3137137293815613,0.299340546131134,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.55792236328125,0.7258093357086182,0.1931119710206985,0.8800988793373108,286.5589294433594,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1475524902344,286.5611267089844,1.0,0.4875502586364746,1.0,1.0,0.0,1.0,-2.5833451747894287,2.5833396911621094,5.367466656025499e-06,1.9962332248687744,0.7283308506011963,0.7283308506011963,0.0,108.17432403564452,105.0,24646.8125,-0.0,1460.8004150390625,1.0,283.1499938964844,285.84698486328125,292.7756652832031,294.4620361328125,293.1499938964844,293.1499938964844,283.1499938964844,23585.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718835711479187,1.0,0.0,0.0,2.178413391113281,2.1784238815307617,3.166459521253273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.82421875,0.0,373.9942932128906,1895.4371337890625,0.0,1762.452392578125,0.5583689212799072,1.0,0.0,3.0,1.0,0.0
12421200,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5581970214844,0.7612423896789551,0.225075826048851,0.2048804312944412,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.9441547989845276,0.4272599816322326,0.4062598347663879,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5591735839844,0.9990000128746032,0.6554728150367737,0.3612585365772247,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586853027344,0.8477458953857422,0.3137137293815613,0.299340546131134,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.55792236328125,0.7258093357086182,0.1931119710206985,0.8800988793373108,286.5589294433594,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1475524902344,286.5611267089844,1.0,0.4875502586364746,1.0,1.0,0.0,1.0,-2.5833451747894287,2.5833396911621094,5.367466656025499e-06,1.9962332248687744,0.7283308506011963,0.7283308506011963,0.0,108.17432403564452,105.0,24646.8125,-0.0,1460.8004150390625,1.0,283.1499938964844,285.84698486328125,292.7756652832031,294.4620361328125,293.1499938964844,293.1499938964844,283.1499938964844,23585.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718835711479187,1.0,0.0,0.0,2.178413391113281,2.1784238815307617,3.166459521253273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.82421875,0.0,373.9942932128906,1895.4371337890625,0.0,1762.452392578125,0.5583689212799072,1.0,0.0,3.0,1.0,0.0
12421260,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221923828125,0.7588952779769897,0.2235882580280304,0.2035528272390365,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231689453125,0.9412174820899964,0.4249613881111145,0.4041011333465576,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62335205078125,0.9990000128746032,0.657376766204834,0.3623023331165313,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6227722167969,0.8454848527908325,0.3119724094867706,0.2977071404457092,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.621826171875,0.7236784100532532,0.1918046921491623,0.8743125200271606,286.623046875,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.14996337890625,286.6257019042969,1.0,0.4860615134239197,1.0,1.0,0.0,1.0,-2.5714917182922363,2.571486473083496,5.318249804986408e-06,1.987036108970642,0.7106841206550598,0.7106841206550598,0.0,108.13735961914062,108.0,23646.73046875,-0.0,1444.9356689453125,1.0,283.1499938964844,285.9154968261719,292.7117919921875,294.3383483886719,293.1499938964844,293.1499938964844,283.1499938964844,22523.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056889533996582,1.0,0.0,0.0,2.0372231006622314,2.0372326374053955,2.769303648619825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.90771484375,0.0,313.80517578125,1895.4371337890625,0.0,1655.935302734375,0.5262000560760498,1.0,0.0,3.0,1.0,0.0
12421320,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221923828125,0.7588952779769897,0.2235882580280304,0.2035528272390365,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231689453125,0.9412174820899964,0.4249613881111145,0.4041011333465576,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62335205078125,0.9990000128746032,0.657376766204834,0.3623023331165313,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6227722167969,0.8454848527908325,0.3119724094867706,0.2977071404457092,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.621826171875,0.7236784100532532,0.1918046921491623,0.8743125200271606,286.623046875,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.14996337890625,286.6257019042969,1.0,0.4860615134239197,1.0,1.0,0.0,1.0,-2.5714917182922363,2.571486473083496,5.318249804986408e-06,1.987036108970642,0.7106841206550598,0.7106841206550598,0.0,108.13735961914062,108.0,23646.73046875,-0.0,1444.9356689453125,1.0,283.1499938964844,285.9154968261719,292.7117919921875,294.3383483886719,293.1499938964844,293.1499938964844,283.1499938964844,22523.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056889533996582,1.0,0.0,0.0,2.0372231006622314,2.0372326374053955,2.769303648619825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.90771484375,0.0,313.80517578125,1895.4371337890625,0.0,1655.935302734375,0.5262000560760498,1.0,0.0,3.0,1.0,0.0
12421380,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.755138635635376,0.222144603729248,0.2022936642169952,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963806152344,0.9361283779144288,0.4227263629436493,0.4020336270332336,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.9990000128746032,0.6583787798881531,0.3655761182308197,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6959228515625,0.8416666984558105,0.3102734386920929,0.2961440682411194,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6948547363281,0.7201878428459167,0.1904999911785125,0.8686879873275757,286.6962280273437,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1472473144531,286.6993103027344,1.0,0.4855988621711731,1.0,1.0,0.0,1.0,-2.5627894401550293,2.562784194946289,5.282284291752148e-06,1.9802948236465447,0.692863941192627,0.692863941192627,0.0,109.0078582763672,111.0,22622.255859375,-0.0,1437.2896728515625,1.0,283.1499938964844,285.9908752441406,292.64605712890625,294.21160888671875,293.1499938964844,293.1499938964844,283.1499938964844,21422.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918864846229553,1.0,0.0,0.0,1.8962801694869995,1.8962887525558472,2.399376626271988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.44091796875,0.0,260.4896545410156,1895.4371337890625,0.0,1547.3203125,0.4971680045127868,1.0,0.0,3.0,1.0,0.0
12421440,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.755138635635376,0.222144603729248,0.2022936642169952,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963806152344,0.9361283779144288,0.4227263629436493,0.4020336270332336,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.9990000128746032,0.6583787798881531,0.3655761182308197,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6959228515625,0.8416666984558105,0.3102734386920929,0.2961440682411194,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6948547363281,0.7201878428459167,0.1904999911785125,0.8686879873275757,286.6962280273437,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1472473144531,286.6993103027344,1.0,0.4855988621711731,1.0,1.0,0.0,1.0,-2.5627894401550293,2.562784194946289,5.282284291752148e-06,1.9802948236465447,0.692863941192627,0.692863941192627,0.0,109.0078582763672,111.0,22622.255859375,-0.0,1437.2896728515625,1.0,283.1499938964844,285.9908752441406,292.64605712890625,294.21160888671875,293.1499938964844,293.1499938964844,283.1499938964844,21422.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918864846229553,1.0,0.0,0.0,1.8962801694869995,1.8962887525558472,2.399376626271988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.44091796875,0.0,260.4896545410156,1895.4371337890625,0.0,1547.3203125,0.4971680045127868,1.0,0.0,3.0,1.0,0.0
12421500,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264099121094,0.7528836727142334,0.2214206010103225,0.2016797661781311,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274780273437,0.9329732060432434,0.4216089248657226,0.4010206758975982,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72772216796875,0.9990000128746032,0.6585636138916016,0.3678478896617889,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72705078125,0.8393391966819763,0.309422492980957,0.295379102230072,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260437011719,0.7180414795875549,0.1898372918367386,0.8658995628356934,286.72735595703125,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1442565917969,286.730224609375,1.0,0.485657274723053,1.0,1.0,0.0,1.0,-2.5592942237854004,2.55928897857666,5.2678847168863285e-06,1.977592945098877,0.6837616562843323,0.6837616562843323,0.0,109.70549011230467,111.0,22164.294921875,-0.0,1435.7479248046875,1.0,283.1499938964844,286.0226745605469,292.6143493652344,294.1518249511719,293.1499938964844,293.1499938964844,283.1499938964844,21128.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849431395530701,1.0,0.0,0.0,1.83752989768982,1.8375381231307983,2.253005391139596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.57666015625,0.0,240.83657836914065,1895.4371337890625,0.0,1494.0135498046875,0.4844106435775757,1.0,0.0,3.0,1.0,0.0
