time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421560,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559814453125,0.7504243850708008,0.2206835448741912,0.2010610848665237,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7569885253906,0.9294816255569458,0.4204775691032409,0.4000022709369659,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572326660156,0.9990000128746032,0.658542811870575,0.3704674541950226,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.8367865681648254,0.3085589110851288,0.2946097254753113,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.755615234375,0.7156508564949036,0.1891595870256424,0.86307692527771,286.7568664550781,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.14019775390625,286.7596435546875,1.0,0.4858602881431579,1.0,1.0,0.0,1.0,-2.5561580657958984,2.556152820587158,5.25498899150989e-06,1.9751721620559688,0.6745339632034302,0.6745339632034302,0.0,110.546875,114.0,21718.140625,-0.0,1435.305419921875,1.0,283.1499938964844,286.0527648925781,292.583251953125,294.09356689453125,293.1499938964844,293.1499938964844,283.1499938964844,20907.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780866384506226,1.0,0.0,0.0,1.7819650173187256,1.7819730043411257,2.118808737350264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.60498046875,0.0,223.43199157714844,1895.4371337890625,0.0,1442.29541015625,0.4725240767002105,1.0,0.0,3.0,1.0,0.0
12421620,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.7450843453407288,0.2191697359085083,0.1998001635074615,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.9217985272407532,0.4181720018386841,0.3979378938674927,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139343261719,0.9990000128746032,0.6579457521438599,0.3764975368976593,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81329345703125,0.8312012553215027,0.3067904710769653,0.293045699596405,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123474121094,0.7102195620536804,0.1877568364143371,0.8572831153869629,286.8135681152344,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.12957763671875,286.8162536621094,1.0,0.4865832328796386,1.0,1.0,0.0,1.0,-2.550566434860229,2.5505611896514893,5.232048806647072e-06,1.9708631038665767,0.6557174921035767,0.6557174921035767,0.0,112.5650634765625,117.0,20843.453125,-0.0,1436.766845703125,1.0,283.1499938964844,286.1102294921875,292.5213928222656,293.9791259765625,293.1499938964844,293.1499938964844,283.1499938964844,20606.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646365523338318,1.0,0.0,0.0,1.6769198179244995,1.6769272089004517,1.876367861086692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.0712890625,0.0,193.3913116455078,1895.4371337890625,0.0,1343.6356201171875,0.4505219459533691,1.0,0.0,3.0,1.0,0.0
12421680,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.7450843453407288,0.2191697359085083,0.1998001635074615,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136901855469,0.9217985272407532,0.4181720018386841,0.3979378938674927,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139343261719,0.9990000128746032,0.6579457521438599,0.3764975368976593,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81329345703125,0.8312012553215027,0.3067904710769653,0.293045699596405,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123474121094,0.7102195620536804,0.1877568364143371,0.8572831153869629,286.8135681152344,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.12957763671875,286.8162536621094,1.0,0.4865832328796386,1.0,1.0,0.0,1.0,-2.550566434860229,2.5505611896514893,5.232048806647072e-06,1.9708631038665767,0.6557174921035767,0.6557174921035767,0.0,112.5650634765625,117.0,20843.453125,-0.0,1436.766845703125,1.0,283.1499938964844,286.1102294921875,292.5213928222656,293.9791259765625,293.1499938964844,293.1499938964844,283.1499938964844,20606.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646365523338318,1.0,0.0,0.0,1.6769198179244995,1.6769272089004517,1.876367861086692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.0712890625,0.0,193.3913116455078,1895.4371337890625,0.0,1343.6356201171875,0.4505219459533691,1.0,0.0,3.0,1.0,0.0
12421740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687438964844,0.7394078969955444,0.217611014842987,0.1985082924365997,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697509765625,0.9136329889297484,0.4158186614513397,0.3958378732204437,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700256347656,0.9990000128746032,0.6566690802574158,0.3832949995994568,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8693542480469,0.8251878619194031,0.3049716651439667,0.2914448976516723,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683776855469,0.7040494680404663,0.1862946450710296,0.8512752056121826,286.86962890625,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.116455078125,286.8723449707031,1.0,0.4876095652580261,1.0,1.0,0.0,1.0,-2.545516014099121,2.545510768890381,5.211386451264843e-06,1.966977834701538,0.6364299654960632,0.6364299654960632,0.0,114.92576599121094,120.0,19976.013671875,-0.0,1440.4105224609375,1.0,283.1499938964844,286.16632080078125,292.4584655761719,293.8646545410156,293.1499938964844,293.1499938964844,283.1499938964844,20422.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513272523880005,1.0,0.0,0.0,1.576935887336731,1.576942801475525,1.6592868234965868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.298828125,0.0,167.93246459960938,1895.4371337890625,0.0,1249.8658447265625,0.4301485121250152,1.0,0.0,3.0,1.0,0.0
12421800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687438964844,0.7394078969955444,0.217611014842987,0.1985082924365997,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697509765625,0.9136329889297484,0.4158186614513397,0.3958378732204437,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700256347656,0.9990000128746032,0.6566690802574158,0.3832949995994568,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8693542480469,0.8251878619194031,0.3049716651439667,0.2914448976516723,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683776855469,0.7040494680404663,0.1862946450710296,0.8512752056121826,286.86962890625,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.116455078125,286.8723449707031,1.0,0.4876095652580261,1.0,1.0,0.0,1.0,-2.545516014099121,2.545510768890381,5.211386451264843e-06,1.966977834701538,0.6364299654960632,0.6364299654960632,0.0,114.92576599121094,120.0,19976.013671875,-0.0,1440.4105224609375,1.0,283.1499938964844,286.16632080078125,292.4584655761719,293.8646545410156,293.1499938964844,293.1499938964844,283.1499938964844,20422.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513272523880005,1.0,0.0,0.0,1.576935887336731,1.576942801475525,1.6592868234965868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.298828125,0.0,167.93246459960938,1895.4371337890625,0.0,1249.8658447265625,0.4301485121250152,1.0,0.0,3.0,1.0,0.0
12421860,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259948730469,0.733604371547699,0.2160220295190811,0.197194218635559,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270324707031,0.9055493474006652,0.4134348928928375,0.3937136530876159,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273376464844,0.9990000128746032,0.6547973155975342,0.3905629217624664,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266052246094,0.8189249634742737,0.3031151592731476,0.28981414437294,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256286621094,0.6975777745246887,0.1847854852676391,0.8450829982757568,286.9269104003906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1017150878906,286.9297180175781,1.0,0.4888275861740112,1.0,1.0,0.0,1.0,-2.540717601776123,2.540712356567383,5.191801392356865e-06,1.9632905721664429,0.6167052388191223,0.6167052388191223,0.0,117.52069091796876,123.0,19103.421875,-0.0,1445.379638671875,1.0,283.1499938964844,286.22283935546875,292.3937072753906,293.74822998046875,293.1499938964844,293.1499938964844,283.1499938964844,20293.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63780277967453,1.0,0.0,0.0,1.479876160621643,1.4798827171325684,1.461316117001843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.5693359375,0.0,145.794677734375,1895.4371337890625,0.0,1158.7711181640625,0.410884827375412,1.0,0.0,3.0,1.0,0.0
12421920,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259948730469,0.733604371547699,0.2160220295190811,0.197194218635559,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270324707031,0.9055493474006652,0.4134348928928375,0.3937136530876159,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273376464844,0.9990000128746032,0.6547973155975342,0.3905629217624664,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266052246094,0.8189249634742737,0.3031151592731476,0.28981414437294,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256286621094,0.6975777745246887,0.1847854852676391,0.8450829982757568,286.9269104003906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1017150878906,286.9297180175781,1.0,0.4888275861740112,1.0,1.0,0.0,1.0,-2.540717601776123,2.540712356567383,5.191801392356865e-06,1.9632905721664429,0.6167052388191223,0.6167052388191223,0.0,117.52069091796876,123.0,19103.421875,-0.0,1445.379638671875,1.0,283.1499938964844,286.22283935546875,292.3937072753906,293.74822998046875,293.1499938964844,293.1499938964844,283.1499938964844,20293.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63780277967453,1.0,0.0,0.0,1.479876160621643,1.4798827171325684,1.461316117001843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.5693359375,0.0,145.794677734375,1895.4371337890625,0.0,1158.7711181640625,0.410884827375412,1.0,0.0,3.0,1.0,0.0
12421980,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853515625,0.7277831435203552,0.2144153714179992,0.1958673298358917,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864501953125,0.8979001045227051,0.4110365808010101,0.3915781080722809,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.9990000128746032,0.6523818969726562,0.3980920612812042,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.8124779462814331,0.3012330532073974,0.2881624102592468,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.6910035610198975,0.1832429617643356,0.8387537002563477,286.986328125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0862731933594,286.9892578125,1.0,0.4901643097400665,1.0,1.0,0.0,1.0,-2.5360147953033447,2.5360095500946045,5.1726465244428255e-06,1.959678649902344,0.5965701937675476,0.5965701937675476,0.0,120.27281188964844,126.0,18220.751953125,-0.0,1451.1304931640625,1.0,283.1499938964844,286.2806091308594,292.32745361328125,293.6296691894531,293.1499938964844,293.1499938964844,283.1499938964844,20185.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237310767173767,1.0,0.0,0.0,1.3849674463272097,1.3849735260009766,1.279889687566538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.794921875,0.0,126.35053253173828,1895.4371337890625,0.0,1068.75927734375,0.3925402760505676,1.0,0.0,3.0,1.0,0.0
12422040,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853515625,0.7277831435203552,0.2144153714179992,0.1958673298358917,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9864501953125,0.8979001045227051,0.4110365808010101,0.3915781080722809,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.9990000128746032,0.6523818969726562,0.3980920612812042,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.8124779462814331,0.3012330532073974,0.2881624102592468,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.6910035610198975,0.1832429617643356,0.8387537002563477,286.986328125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0862731933594,286.9892578125,1.0,0.4901643097400665,1.0,1.0,0.0,1.0,-2.5360147953033447,2.5360095500946045,5.1726465244428255e-06,1.959678649902344,0.5965701937675476,0.5965701937675476,0.0,120.27281188964844,126.0,18220.751953125,-0.0,1451.1304931640625,1.0,283.1499938964844,286.2806091308594,292.32745361328125,293.6296691894531,293.1499938964844,293.1499938964844,283.1499938964844,20185.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237310767173767,1.0,0.0,0.0,1.3849674463272097,1.3849735260009766,1.279889687566538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.794921875,0.0,126.35053253173828,1895.4371337890625,0.0,1068.75927734375,0.3925402760505676,1.0,0.0,3.0,1.0,0.0
12422100,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0158996582031,0.7248756289482117,0.2136081159114837,0.1952012032270431,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170288085937,0.8941211104393005,0.4098365902900696,0.3905097246170044,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173645019531,0.9990000128746032,0.6509749889373779,0.4019092619419098,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.809178352355957,0.3002850711345672,0.2873308956623077,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155029296875,0.6877195835113525,0.1824629455804824,0.8355521559715271,287.01690673828125,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0783996582031,287.0198974609375,1.0,0.4908619523048401,1.0,1.0,0.0,1.0,-2.5336713790893555,2.5336661338806152,5.163116384210298e-06,1.9578793048858645,0.5863541960716248,0.5863541960716248,0.0,121.69083404541016,126.0,17775.54296875,-0.0,1454.1883544921875,1.0,283.1499938964844,286.3099975585937,292.29400634765625,293.5697326660156,293.1499938964844,293.1499938964844,283.1499938964844,20133.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164149045944214,1.0,0.0,0.0,1.338307499885559,1.3383134603500366,1.1951027545364925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.97119140625,0.0,117.53175354003906,1895.4371337890625,0.0,1023.9799194335938,0.3837084174156189,1.0,0.0,3.0,1.0,0.0
12422160,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469970703125,0.7219687700271606,0.2127992063760757,0.1945341080427169,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04815673828125,0.890378475189209,0.4086383581161499,0.3894430994987488,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04852294921875,0.9990000128746032,0.649443507194519,0.4057396948337555,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476989746094,0.8058173656463623,0.2993337213993072,0.286496639251709,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.6844577789306641,0.1816790848970413,0.8323345184326172,287.04803466796875,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0706787109375,287.0510559082031,1.0,0.4915718138217926,1.0,1.0,0.0,1.0,-2.531322240829468,2.5313169956207275,5.153571692062542e-06,1.956075668334961,0.5760487914085388,0.5760487914085388,0.0,123.1282730102539,129.0,17327.927734375,-0.0,1457.31591796875,1.0,283.1499938964844,286.3397216796875,292.2604675292969,293.5095520019531,293.1499938964844,293.1499938964844,283.1499938964844,20079.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089037656784058,1.0,0.0,0.0,1.292190670967102,1.29219651222229,1.1141576550244281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.2265625,0.0,109.26477813720705,1895.4371337890625,0.0,979.5014038085938,0.3751024007797241,1.0,0.0,3.0,1.0,0.0
12422220,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926818847656,0.7177674174308777,0.2116322070360183,0.1935722529888153,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938720703125,0.8850716948509216,0.4069157838821411,0.3879108726978302,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6470195651054382,0.4112598001956939,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0933837890625,0.8009428977966309,0.2979587018489837,0.2852912843227386,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922546386719,0.6798185706138611,0.1805457472801208,0.827681303024292,287.09375,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0600280761719,287.09686279296875,1.0,0.4926089942455292,1.0,1.0,0.0,1.0,-2.527919054031372,2.527913808822632,5.139760560268769e-06,1.953462839126587,0.5610607862472534,0.5610607862472534,0.0,125.22463989257812,129.0,16680.076171875,-0.0,1461.894775390625,1.0,283.1499938964844,286.38299560546875,292.21221923828125,293.4226379394531,293.1499938964844,293.1499938964844,283.1499938964844,19996.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977383852005005,1.0,0.0,0.0,1.2268534898757937,1.2268590927124023,1.0043356013511585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.0732421875,0.0,98.28279876708984,1895.4371337890625,0.0,916.28515625,0.3631271123886108,1.0,0.0,3.0,1.0,0.0
12422280,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1106872558594,0.7161222696304321,0.2111777812242508,0.1931978911161422,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11187744140625,0.883038341999054,0.4062466621398926,0.3873160183429718,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1123046875,0.9990000128746032,0.6460079550743103,0.4134035408496856,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114196777344,0.7990646362304688,0.2974223494529724,0.2848213016986847,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102600097656,0.6780374050140381,0.1801040321588516,0.8258676528930664,287.1117858886719,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0561218261719,287.1148986816406,1.0,0.4930155277252197,1.0,1.0,0.0,1.0,-2.526586532592773,2.526581287384033,5.134357706992887e-06,1.952439904212952,0.5551885366439819,0.5551885366439819,0.0,126.04649353027344,117.0,16427.390625,-0.0,1463.6881103515625,1.0,283.1499938964844,286.39996337890625,292.1934814453125,293.3888244628906,293.1499938964844,293.1499938964844,283.1499938964844,19961.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932878255844116,1.0,0.0,0.0,1.2018190622329712,1.2018245458602903,9.637660269845585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.16845703125,0.0,94.29264068603516,1895.4371337890625,0.0,892.1148071289062,0.358607679605484,1.0,0.0,3.0,1.0,0.0
12422340,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697692871094,0.7156177163124084,0.20952869951725,0.1916934847831726,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1708068847656,0.8829452395439148,0.4038277268409729,0.3850174844264984,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.171142578125,0.9990000128746032,0.6430606245994568,0.4110772311687469,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1703796386719,0.798812985420227,0.2954687774181366,0.2829585969448089,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1694030761719,0.677254319190979,0.1784998327493667,0.8185471892356873,287.1706848144531,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0462341308594,287.1732788085937,1.0,0.4891773462295532,1.0,1.0,0.0,1.0,-2.508207082748413,2.508202075958252,5.0603453018993605e-06,1.93843686580658,0.5338923335075378,0.5338923335075378,0.0,124.50157928466795,105.0,15495.2861328125,-0.0,1433.130126953125,1.0,283.1499938964844,286.45721435546875,292.1266174316406,293.26739501953125,293.1499938964844,293.1499938964844,283.1499938964844,19835.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768314599990845,1.0,0.0,0.0,1.114182710647583,1.1141878366470337,8.28335444680306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.08740234375,0.0,81.25467681884766,1895.4371337890625,0.0,807.848876953125,0.3431402146816253,1.0,0.0,3.0,1.0,0.0
12422400,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697692871094,0.7156177163124084,0.20952869951725,0.1916934847831726,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1708068847656,0.8829452395439148,0.4038277268409729,0.3850174844264984,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.171142578125,0.9990000128746032,0.6430606245994568,0.4110772311687469,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1703796386719,0.798812985420227,0.2954687774181366,0.2829585969448089,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1694030761719,0.677254319190979,0.1784998327493667,0.8185471892356873,287.1706848144531,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0462341308594,287.1732788085937,1.0,0.4891773462295532,1.0,1.0,0.0,1.0,-2.508207082748413,2.508202075958252,5.0603453018993605e-06,1.93843686580658,0.5338923335075378,0.5338923335075378,0.0,124.50157928466795,105.0,15495.2861328125,-0.0,1433.130126953125,1.0,283.1499938964844,286.45721435546875,292.1266174316406,293.26739501953125,293.1499938964844,293.1499938964844,283.1499938964844,19835.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768314599990845,1.0,0.0,0.0,1.114182710647583,1.1141878366470337,8.28335444680306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.08740234375,0.0,81.25467681884766,1895.4371337890625,0.0,807.848876953125,0.3431402146816253,1.0,0.0,3.0,1.0,0.0
12422460,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.222412109375,0.719233512878418,0.2078661173582077,0.1900603473186493,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.223388671875,0.8883657455444336,0.4013762176036834,0.3825695216655731,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22369384765625,0.9990000128746032,0.6422033309936523,0.4012183845043182,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2229919433594,0.8035090565681458,0.2934745550155639,0.2809371948242187,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2220764160156,0.6807565093040466,0.1768914312124252,0.8106117844581604,287.2232971191406,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.044921875,287.2256774902344,1.0,0.4819387793540954,1.0,1.0,0.0,1.0,-2.4795033931732178,2.4794983863830566,4.945337423123419e-06,1.9163001775741573,0.512033224105835,0.512033224105835,0.0,119.63046264648438,108.0,14547.1337890625,-0.0,1375.80859375,1.0,283.1499938964844,286.51025390625,292.0595092773437,293.1443176269531,293.1499938964844,293.1499938964844,283.1499938964844,19704.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593206286430359,1.0,0.0,0.0,1.0293012857437134,1.0293062925338743,7.069334628795333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.93798828125,0.0,69.94840240478516,1895.4371337890625,0.0,726.5587768554688,0.3287543952465057,1.0,0.0,3.0,1.0,0.0
12422520,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.222412109375,0.719233512878418,0.2078661173582077,0.1900603473186493,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.223388671875,0.8883657455444336,0.4013762176036834,0.3825695216655731,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22369384765625,0.9990000128746032,0.6422033309936523,0.4012183845043182,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2229919433594,0.8035090565681458,0.2934745550155639,0.2809371948242187,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2220764160156,0.6807565093040466,0.1768914312124252,0.8106117844581604,287.2232971191406,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.044921875,287.2256774902344,1.0,0.4819387793540954,1.0,1.0,0.0,1.0,-2.4795033931732178,2.4794983863830566,4.945337423123419e-06,1.9163001775741573,0.512033224105835,0.512033224105835,0.0,119.63046264648438,108.0,14547.1337890625,-0.0,1375.80859375,1.0,283.1499938964844,286.51025390625,292.0595092773437,293.1443176269531,293.1499938964844,293.1499938964844,283.1499938964844,19704.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593206286430359,1.0,0.0,0.0,1.0293012857437134,1.0293062925338743,7.069334628795333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.93798828125,0.0,69.94840240478516,1895.4371337890625,0.0,726.5587768554688,0.3287543952465057,1.0,0.0,3.0,1.0,0.0
12422580,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.27789306640625,0.7201250791549683,0.2062189429998397,0.1885098963975906,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790222167969,0.8901576995849609,0.3989285230636596,0.3801931142807007,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2793884277344,0.9990000128746032,0.6425766944885254,0.3963891267776489,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.278564453125,0.8049154877662659,0.2914720773696899,0.2789782583713531,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2774963378906,0.6814512610435486,0.1753145307302475,0.8031561374664307,287.2789001464844,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0487976074219,287.28179931640625,1.0,0.4776465594768524,1.0,1.0,0.0,1.0,-2.457658052444458,2.457653284072876,4.858312422584277e-06,1.8992408514022827,0.4897121489048004,0.4897121489048004,0.0,117.02112579345705,111.0,13639.126953125,-0.0,1337.5848388671875,1.0,283.1499938964844,286.5673522949219,291.99334716796875,293.0223388671875,293.1499938964844,293.1499938964844,283.1499938964844,19564.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407595634460449,1.0,0.0,0.0,0.9477338194847108,0.947738528251648,5.993302920614951e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.01904296875,0.0,60.21623229980469,1895.4371337890625,0.0,649.1234130859375,0.3155185878276825,1.0,0.0,3.0,1.0,0.0
12422640,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.27789306640625,0.7201250791549683,0.2062189429998397,0.1885098963975906,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790222167969,0.8901576995849609,0.3989285230636596,0.3801931142807007,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2793884277344,0.9990000128746032,0.6425766944885254,0.3963891267776489,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.278564453125,0.8049154877662659,0.2914720773696899,0.2789782583713531,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2774963378906,0.6814512610435486,0.1753145307302475,0.8031561374664307,287.2789001464844,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0487976074219,287.28179931640625,1.0,0.4776465594768524,1.0,1.0,0.0,1.0,-2.457658052444458,2.457653284072876,4.858312422584277e-06,1.8992408514022827,0.4897121489048004,0.4897121489048004,0.0,117.02112579345705,111.0,13639.126953125,-0.0,1337.5848388671875,1.0,283.1499938964844,286.5673522949219,291.99334716796875,293.0223388671875,293.1499938964844,293.1499938964844,283.1499938964844,19564.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407595634460449,1.0,0.0,0.0,0.9477338194847108,0.947738528251648,5.993302920614951e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.01904296875,0.0,60.21623229980469,1895.4371337890625,0.0,649.1234130859375,0.3155185878276825,1.0,0.0,3.0,1.0,0.0
12422700,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074035644531,0.7196239829063416,0.2053957134485244,0.1877630352973938,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085021972656,0.8897659778594971,0.3977077305316925,0.3790355026721954,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3088684082031,0.9990000128746032,0.6425790786743164,0.3956897854804992,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080749511719,0.804456889629364,0.2904653549194336,0.2780223488807678,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.6808028817176819,0.1745311021804809,0.7995951175689697,287.30841064453125,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0501403808594,287.311279296875,1.0,0.4762261807918548,1.0,1.0,0.0,1.0,-2.449101686477661,2.4490966796875,4.82451332572964e-06,1.892596244812012,0.4784039258956909,0.4784039258956909,0.0,116.47036743164062,111.0,13221.205078125,-0.0,1324.7413330078125,1.0,283.1499938964844,286.60516357421875,291.96197509765625,292.9646301269531,293.1499938964844,293.1499938964844,283.1499938964844,19492.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312947630882263,1.0,0.0,0.0,0.9084694981575012,0.9084740281105042,5.506988287606873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.0634765625,0.0,55.904762268066406,1895.4371337890625,0.0,612.8563232421875,0.3093630075454712,1.0,0.0,3.0,1.0,0.0
12422760,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3372497558594,0.7186704277992249,0.2045689821243286,0.1870255023241043,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3384094238281,0.8887683749198914,0.3964858949184418,0.3778899013996124,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3387756347656,0.9990000128746032,0.6423641443252563,0.3957870006561279,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33795166015625,0.8034484386444092,0.2894517183303833,0.2770729660987854,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368225097656,0.6796819567680359,0.1737459897994995,0.7960907816886902,287.3382873535156,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0505676269531,287.3412780761719,1.0,0.4751781523227691,1.0,1.0,0.0,1.0,-2.441603422164917,2.441598653793335,4.795002951141214e-06,1.886777639389038,0.4669942557811737,0.4669942557811737,0.0,116.26432037353516,114.0,12803.134765625,-0.0,1314.701416015625,1.0,283.1499938964844,286.6415710449219,291.93194580078125,292.90887451171875,293.1499938964844,293.1499938964844,283.1499938964844,19420.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218895077705383,1.0,0.0,0.0,0.8702473640441895,0.8702518343925476,5.0533440543176766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.53515625,0.0,51.92961120605469,1895.4371337890625,0.0,578.8396606445312,0.3035089075565338,1.0,0.0,3.0,1.0,0.0
12422820,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984375,0.7156797647476196,0.202903002500534,0.1855668425559997,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3996276855469,0.8853756785392761,0.394037663936615,0.3756231367588043,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4000244140625,0.9990000128746032,0.6412438750267029,0.3978326916694641,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.399169921875,0.8001514077186584,0.2874019145965576,0.2751819789409637,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.6763450503349304,0.1721639484167099,0.7891746163368225,287.3995056152344,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0485534667969,287.402587890625,1.0,0.4739440977573395,1.0,1.0,0.0,1.0,-2.429001569747925,2.428997039794922,4.745636488223681e-06,1.8770090341567995,0.4438948631286621,0.4438948631286621,0.0,116.6523895263672,117.0,11983.607421875,-0.0,1300.9857177734375,1.0,283.1499938964844,286.71551513671875,291.8733215332031,292.7989196777344,293.1499938964844,293.1499938964844,283.1499938964844,19279.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032120943069458,1.0,0.0,0.0,0.7971386909484863,0.7971429824829102,4.239954876084085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.26220703125,0.0,44.902957916259766,1895.4371337890625,0.0,516.8738403320312,0.2926765978336334,1.0,0.0,3.0,1.0,0.0
12422880,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984375,0.7156797647476196,0.202903002500534,0.1855668425559997,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3996276855469,0.8853756785392761,0.394037663936615,0.3756231367588043,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4000244140625,0.9990000128746032,0.6412438750267029,0.3978326916694641,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.399169921875,0.8001514077186584,0.2874019145965576,0.2751819789409637,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39801025390625,0.6763450503349304,0.1721639484167099,0.7891746163368225,287.3995056152344,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0485534667969,287.402587890625,1.0,0.4739440977573395,1.0,1.0,0.0,1.0,-2.429001569747925,2.428997039794922,4.745636488223681e-06,1.8770090341567995,0.4438948631286621,0.4438948631286621,0.0,116.6523895263672,117.0,11983.607421875,-0.0,1300.9857177734375,1.0,283.1499938964844,286.71551513671875,291.8733215332031,292.7989196777344,293.1499938964844,293.1499938964844,283.1499938964844,19279.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5032120943069458,1.0,0.0,0.0,0.7971386909484863,0.7971429824829102,4.239954876084085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.26220703125,0.0,44.902957916259766,1895.4371337890625,0.0,516.8738403320312,0.2926765978336334,1.0,0.0,3.0,1.0,0.0
12422940,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4600830078125,0.7115294337272644,0.2012155503034591,0.1841175407171249,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4612731933594,0.880630612373352,0.3915773928165436,0.3733753859996795,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.461669921875,0.9990000128746032,0.6392107009887695,0.4017287790775299,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4608154296875,0.795592725276947,0.2853164672851562,0.273287683725357,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4596252441406,0.6719437837600708,0.1705576628446579,0.7822970747947693,287.4611511230469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.04315185546875,287.4642333984375,1.0,0.4735690355300903,1.0,1.0,0.0,1.0,-2.418700695037842,2.41869592666626,4.705503215518547e-06,1.8690367937088013,0.4204105138778686,0.4204105138778686,0.0,117.84790802001952,120.0,11188.064453125,-0.0,1293.4798583984375,1.0,283.1499938964844,286.7896423339844,291.808349609375,292.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,19149.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831670820713043,1.0,0.0,0.0,0.7286401987075806,0.7286443114280701,3.542580273574458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.748046875,0.0,38.9661865234375,1895.4371337890625,0.0,457.8962707519531,0.2829437553882599,1.0,0.0,3.0,1.0,0.0
12423000,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4600830078125,0.7115294337272644,0.2012155503034591,0.1841175407171249,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4612731933594,0.880630612373352,0.3915773928165436,0.3733753859996795,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.461669921875,0.9990000128746032,0.6392107009887695,0.4017287790775299,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4608154296875,0.795592725276947,0.2853164672851562,0.273287683725357,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4596252441406,0.6719437837600708,0.1705576628446579,0.7822970747947693,287.4611511230469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.04315185546875,287.4642333984375,1.0,0.4735690355300903,1.0,1.0,0.0,1.0,-2.418700695037842,2.41869592666626,4.705503215518547e-06,1.8690367937088013,0.4204105138778686,0.4204105138778686,0.0,117.84790802001952,120.0,11188.064453125,-0.0,1293.4798583984375,1.0,283.1499938964844,286.7896423339844,291.808349609375,292.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,19149.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831670820713043,1.0,0.0,0.0,0.7286401987075806,0.7286443114280701,3.542580273574458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.748046875,0.0,38.9661865234375,1895.4371337890625,0.0,457.8962707519531,0.2829437553882599,1.0,0.0,3.0,1.0,0.0
12423060,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5208740234375,0.7064424157142639,0.1995000839233398,0.182664006948471,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5220642089844,0.8750244379043579,0.3890954852104187,0.371129959821701,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5224914550781,0.9990000128746032,0.6363073587417603,0.4068976640701294,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5215759277344,0.790201723575592,0.2831875383853912,0.2713747024536133,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204467773437,0.6668660640716553,0.168920487165451,0.7753843069076538,287.5219421386719,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0356140136719,287.52496337890625,1.0,0.4737819135189056,1.0,1.0,0.0,1.0,-2.409862756729126,2.409857988357544,4.67123163616634e-06,1.862208127975464,0.3965199589729309,0.3965199589729309,0.0,119.61365509033205,108.0,10418.0595703125,-0.0,1290.115478515625,1.0,283.1499938964844,286.8628234863281,291.7411193847656,292.5502319335937,293.1499938964844,293.1499938964844,283.1499938964844,19035.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460841029882431,1.0,0.0,0.0,0.6647496223449707,0.6647536158561707,2.948557842330501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.218017578125,0.0,33.94682693481445,1895.4371337890625,0.0,400.2341003417969,0.2741765081882477,1.0,0.0,3.0,1.0,0.0
12423120,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5208740234375,0.7064424157142639,0.1995000839233398,0.182664006948471,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5220642089844,0.8750244379043579,0.3890954852104187,0.371129959821701,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5224914550781,0.9990000128746032,0.6363073587417603,0.4068976640701294,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5215759277344,0.790201723575592,0.2831875383853912,0.2713747024536133,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204467773437,0.6668660640716553,0.168920487165451,0.7753843069076538,287.5219421386719,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0356140136719,287.52496337890625,1.0,0.4737819135189056,1.0,1.0,0.0,1.0,-2.409862756729126,2.409857988357544,4.67123163616634e-06,1.862208127975464,0.3965199589729309,0.3965199589729309,0.0,119.61365509033205,108.0,10418.0595703125,-0.0,1290.115478515625,1.0,283.1499938964844,286.8628234863281,291.7411193847656,292.5502319335937,293.1499938964844,293.1499938964844,283.1499938964844,19035.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460841029882431,1.0,0.0,0.0,0.6647496223449707,0.6647536158561707,2.948557842330501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.218017578125,0.0,33.94682693481445,1895.4371337890625,0.0,400.2341003417969,0.2741765081882477,1.0,0.0,3.0,1.0,0.0
12423180,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.7066514492034912,0.1977319419384002,0.1810339987277984,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5764465332031,0.8759826421737671,0.3865559995174408,0.368699163198471,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5767822265625,0.9990000128746032,0.6335713863372803,0.402927428483963,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760498046875,0.7907372713088989,0.2809837758541107,0.2692579329013824,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5750732421875,0.6667934060096741,0.1672282367944717,0.7675784826278687,287.5763244628906,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0296325683594,287.57879638671875,1.0,0.4690203368663788,1.0,1.0,0.0,1.0,-2.38831090927124,2.3883063793182373,4.588505817082478e-06,1.8457187414169312,0.3721128106117248,0.3721128106117248,0.0,117.36182403564452,96.0,9657.2587890625,-0.0,1255.26318359375,1.0,283.1499938964844,286.9317932128906,291.6778259277344,292.4284973144531,293.1499938964844,293.1499938964844,283.1499938964844,18931.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368308782577514,1.0,0.0,0.0,0.6050321459770203,0.6050360202789307,2.44258870907288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.828857421875,0.0,29.654905319213867,1895.4371337890625,0.0,346.1981506347656,0.2662699520587921,1.0,0.0,3.0,1.0,0.0
12423240,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.7066514492034912,0.1977319419384002,0.1810339987277984,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5764465332031,0.8759826421737671,0.3865559995174408,0.368699163198471,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5767822265625,0.9990000128746032,0.6335713863372803,0.402927428483963,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760498046875,0.7907372713088989,0.2809837758541107,0.2692579329013824,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5750732421875,0.6667934060096741,0.1672282367944717,0.7675784826278687,287.5763244628906,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0296325683594,287.57879638671875,1.0,0.4690203368663788,1.0,1.0,0.0,1.0,-2.38831090927124,2.3883063793182373,4.588505817082478e-06,1.8457187414169312,0.3721128106117248,0.3721128106117248,0.0,117.36182403564452,96.0,9657.2587890625,-0.0,1255.26318359375,1.0,283.1499938964844,286.9317932128906,291.6778259277344,292.4284973144531,293.1499938964844,293.1499938964844,283.1499938964844,18931.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368308782577514,1.0,0.0,0.0,0.6050321459770203,0.6050360202789307,2.44258870907288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.828857421875,0.0,29.654905319213867,1895.4371337890625,0.0,346.1981506347656,0.2662699520587921,1.0,0.0,3.0,1.0,0.0
12423300,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.59979248046875,0.708419680595398,0.1968345195055008,0.1801635324954986,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6007385253906,0.8785008192062378,0.38526451587677,0.3674191832542419,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6010437011719,0.9990000128746032,0.6328674554824829,0.3981448709964752,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.600341796875,0.7928421497344971,0.2798566520214081,0.268130749464035,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.59942626953125,0.6683027148246765,0.1663693338632583,0.763397753238678,287.60064697265625,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0287780761719,287.6029663085937,1.0,0.4653708040714264,1.0,1.0,0.0,1.0,-2.373608589172364,2.3736040592193604,4.532330422080122e-06,1.834370732307434,0.3596724569797516,0.3596724569797516,0.0,115.02301788330078,96.0,9281.9013671875,-0.0,1228.5604248046875,1.0,283.1499938964844,286.9640197753906,291.6479187011719,292.3696594238281,293.1499938964844,293.1499938964844,283.1499938964844,18877.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42440265417099,1.0,0.0,0.0,0.5765276551246643,0.5765315294265747,2.2178580749709912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3139.2998046875,0.0,27.724838256835938,1895.4371337890625,0.0,320.9467468261719,0.262655109167099,1.0,0.0,3.0,1.0,0.0
12423360,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6229553222656,0.7110484838485718,0.1959300488233566,0.1792664527893066,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239013671875,0.8821442127227783,0.3839595317840576,0.366105318069458,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.62420654296875,0.9990000128746032,0.6326988339424133,0.3919264376163482,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62353515625,0.795949399471283,0.2787140905857086,0.2669677436351776,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62261962890625,0.6706669330596924,0.1655047088861465,0.7590888738632202,287.623779296875,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.02947998046875,287.6260681152344,1.0,0.4610323011875152,1.0,1.0,0.0,1.0,-2.3569111824035645,2.356906652450561,4.468936367629794e-06,1.8214646577835083,0.3470679819583893,0.3470679819583893,0.0,112.0946807861328,99.0,8915.5419921875,-0.0,1197.4986572265625,1.0,283.1499938964844,286.9954833984375,291.6191711425781,292.3122863769531,293.1499938964844,293.1499938964844,283.1499938964844,18824.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117791354656219,1.0,0.0,0.0,0.5489535331726074,0.548957347869873,2.0107805198676946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.006591796875,0.0,25.928186416625977,1895.4371337890625,0.0,296.8895874023437,0.2592662572860718,1.0,0.0,3.0,1.0,0.0
