time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423420,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6648254394531,0.7122446894645691,0.1944937705993652,0.1779058128595352,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659545898437,0.8842657208442688,0.3818769156932831,0.3640727400779724,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.66632080078125,0.9990000128746032,0.632915735244751,0.3870172202587127,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.66552734375,0.7975494265556335,0.2768828868865967,0.2651708722114563,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644287109375,0.671608567237854,0.1641349196434021,0.7525800466537476,287.66583251953125,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0327453613281,287.6686706542969,1.0,0.4569750130176544,1.0,1.0,0.0,1.0,-2.3369486331939697,2.336944341659546,4.393450581119396e-06,1.805863857269287,0.3266873657703399,0.3266873657703399,0.0,109.59656524658205,99.0,8380.16796875,-0.0,1164.8790283203125,1.0,283.1499938964844,287.0553894042969,291.5758972167969,292.22515869140625,293.1499938964844,293.1499938964844,283.1499938964844,18739.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914200067520141,1.0,0.0,0.0,0.5069406628608704,0.5069444179534912,1.7147772979342335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2819.7783203125,0.0,23.31364822387696,1895.4371337890625,0.0,260.8639831542969,0.2542940080165863,1.0,0.0,3.0,1.0,0.0
12423480,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6759033203125,0.7122255563735962,0.1941349655389785,0.1775747239589691,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.8843899965286255,0.3813569545745849,0.3635738492012024,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773986816406,0.9990000128746032,0.6329373121261597,0.3863279819488525,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766052246094,0.7975807785987854,0.276423305273056,0.2647289633750915,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.67547607421875,0.6715333461761475,0.1637932062149047,0.7510005235671997,287.6769104003906,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.03350830078125,287.6797790527344,1.0,0.4561732113361358,1.0,1.0,0.0,1.0,-2.3326945304870605,2.3326902389526367,4.377483946882421e-06,1.802557349205017,0.321550965309143,0.321550965309143,0.0,109.20381927490234,102.0,8248.8603515625,-0.0,1158.5452880859375,1.0,283.1499938964844,287.0712585449219,291.5657958984375,292.2045288085937,293.1499938964844,293.1499938964844,283.1499938964844,18718.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863571584224701,1.0,0.0,0.0,0.4968560934066772,0.4968681335449219,1.6472318620230908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2774.0146484375,0.0,22.707910537719727,1895.4371337890625,0.0,252.3398284912109,0.2531364262104034,1.0,0.0,3.0,1.0,0.0
12423540,297.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.7107701301574707,0.0,0.1759464889764785,296.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.8832913041114807,0.0,0.3611122071743011,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.9990000128746032,0.0,0.3851115107536316,296.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.7961699366569519,0.0,0.2625374794006347,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.6698335409164429,0.0,0.7432504296302795,287.7340087890625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0356750488281,287.73712158203125,0.0,0.0,1.0,1.0,0.0,1.0,-2.314373731613159,2.314369440078736,4.309087216824992e-06,1.788326621055603,0.0,0.0,0.0,108.18077087402344,60.0,7600.82958984375,-0.0,1134.134765625,0.0,283.1499938964844,287.1515197753906,291.5197448730469,292.1093444824219,293.1499938964844,293.1499938964844,278.1499938964844,18539.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4478663504123688,0.4634618461132049,1.3384136465788288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.539417266845703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.7107701301574707,0.0,0.1759464889764785,296.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.8832913041114807,0.0,0.3611122071743011,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.9990000128746032,0.0,0.3851115107536316,296.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336730957031,0.7961699366569519,0.0,0.2625374794006347,297.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.6698335409164429,0.0,0.7432504296302795,287.7340087890625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0356750488281,287.73712158203125,0.0,0.0,1.0,1.0,0.0,1.0,-2.314373731613159,2.314369440078736,4.309087216824992e-06,1.788326621055603,0.0,0.0,0.0,108.18077087402344,60.0,7600.82958984375,-0.0,1134.134765625,0.0,283.1499938964844,287.1515197753906,291.5197448730469,292.1093444824219,293.1499938964844,293.1499938964844,278.1499938964844,18539.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4478663504123688,0.4634618461132049,1.3384136465788288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.539417266845703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0714111328125,0.0,0.0,0.0014159446582198,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.4035484790802002,0.0,0.00149106758181,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831604003906,0.4035484790802002,0.0,0.0011012986069545,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0734558105469,0.0,0.0,0.0014910612953826,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,0.0070729707367718,288.1912536621094,294.1499938964844,290.3074035644531,288.614990234375,290.2639465332031,296.5014953613281,286.8805236816406,0.0,0.0,0.7698237299919128,0.7698237299919128,0.2301762551069259,1.0,-0.0002174286928493,0.0006156724411994,-0.0003982437192462,-0.0094349533319473,0.0,0.0,0.0,-0.0018133074045181,60.0,1097.097412109375,-0.0,-1.552401590743102e-05,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,4.249159246683121e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0088706693017198e-16,3.2395402401517277e-16,1.4737142487556548e-21,2.6792335711123268e-12,2.679226632218424e-12,7.126438082649539e-18,0.0,0.0,-0.0,0.0,0.0,2.824066188722835e-27,2.4998999562098967e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723571777344,0.0,0.0,0.0007087894482538,297.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776672363281,0.0,0.0,0.0013758898712694,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08367919921875,0.0,0.0,0.0006182005163282,297.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743408203125,0.0,0.0,0.0010226008016616,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,0.0030560577288269,288.1859741210937,294.1499938964844,290.2754821777344,288.5949401855469,290.2654113769531,296.06707763671875,286.4935607910156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.006918788421899,0.0068651838228106,5.360446448321454e-05,-0.0098442016169428,0.0,0.0,0.0,-0.0368680655956268,60.0,540.8758544921875,-0.0,-4.516712579061277e-06,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8091131032868185e-27,5.00469459046545e-27,5.3712207556868704e-30,2.480195187621847e-18,2.478349540880088e-18,1.8457087399152058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.0,0.0001079359644791,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,0.0001283393503399,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,0.0001095261104637,297.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,0.0001201018458232,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,0.0005278683383949,288.1838073730469,294.1499938964844,290.2373962402344,288.57177734375,290.26531982421875,295.4456787109375,286.30401611328125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0024136181455105,0.0028409636579453,-0.0004273456579539,-0.0128729408606886,0.0,0.0,0.0,-0.0142782358452677,60.0,231.2374420166016,-0.0,-9.699201086732501e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.472074664286663e-35,3.349853546818793e-35,8.930479686980247e-36,-1.5544799739338442e-20,-1.1973664741110254e-20,-3.5711349982281884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,9.332447370979936e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0642395019531,0.0,0.0,9.850878996076062e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06890869140625,0.0,0.0,7.299224671442062e-05,297.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616149902344,0.0,0.0,9.837761172093452e-05,297.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,0.0004659977566916,288.1639099121094,294.1499938964844,290.1987609863281,288.549072265625,290.2576599121094,294.8187866210937,286.2378845214844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0034026580397039,0.0007844028878025,0.0026182550936937,-0.0151344379410147,0.0,0.0,0.0,-0.0202403999865055,60.0,97.00154113769533,-0.0,-6.752766523732134e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1669345293740866e-43,3.881596746179743e-43,2.059908742557481e-43,-1.1187994216581895e-20,-5.6672752939229155e-21,-5.52071892265898e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592346191406,0.0,0.0,9.411374776391312e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635681152344,0.0,0.0,9.910963126458228e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,7.320479198824614e-05,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609436035156,0.0,0.0,9.910770313581452e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,0.0004701176076196,288.1620178222656,294.1499938964844,290.15966796875,288.5268249511719,290.2567443847656,294.2636413574219,286.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029842378571,2.942326737809253e-08,0.0010029547847807,-0.0153071042150259,0.0,0.0,0.0,-0.0078893899917602,60.0,41.00316619873047,-0.0,-6.858256540454023e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0998407489800295e-20,-5.499998613770024e-21,-5.4984084721334905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,9.411049541085958e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627746582031,0.0,0.0,9.910367225529626e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,7.319785800063983e-05,297.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601806640625,0.0,0.0,9.910317021422088e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.058837890625,0.0,0.0,0.000470103288535,288.1600646972656,294.1499938964844,290.1200866699219,288.5049743652344,290.25567626953125,293.76885986328125,286.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029019322246,6.203957347850064e-09,0.0010028957622125,-0.0153041165322065,0.0,0.0,0.0,-0.0078880963847041,60.0,19.032583236694336,-0.0,-6.857668211068815e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0999972185939472e-20,-5.4999941709054046e-21,-5.499977611137283e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,9.411223436472936e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,9.910546214086936e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,7.319915312109515e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,9.91049819276668e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,0.0004701119614765,288.15582275390625,294.1499938964844,290.0397033691406,288.46240234375,290.2525634765625,292.9365539550781,286.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533135986534e-09,0.0010029121767729,-0.0153092434629797,0.0,0.0,0.0,-0.0078890640288591,60.0,7.709476947784424,-0.0,-6.857892032030577e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0999987534017244e-20,-5.499993767008622e-21,-5.4999941709054046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,9.411223436472936e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06103515625,0.0,0.0,9.910546214086936e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,7.319915312109515e-05,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,9.91049819276668e-05,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,0.0004701119614765,288.15582275390625,294.1499938964844,290.0397033691406,288.46240234375,290.2525634765625,292.9365539550781,286.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533135986534e-09,0.0010029121767729,-0.0153092434629797,0.0,0.0,0.0,-0.0078890640288591,60.0,7.709476947784424,-0.0,-6.857892032030577e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0999987534017244e-20,-5.499993767008622e-21,-5.4999941709054046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,9.411751670995729e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589904785156,0.0,0.0,9.91110209724866e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,7.320324948523194e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,9.911054803524166e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551452636719,0.0,0.0,0.0004701383586507,288.1512145996094,294.1499938964844,289.9578552246094,288.4212341308594,290.248046875,292.2736511230469,286.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.491557121276855,-0.0,-6.858634549189446e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,9.411751670995729e-05,298.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589904785156,0.0,0.0,9.91110209724866e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,7.320324948523194e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,9.911054803524166e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0551452636719,0.0,0.0,0.0004701383586507,288.1512145996094,294.1499938964844,289.9578552246094,288.4212341308594,290.248046875,292.2736511230469,286.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.491557121276855,-0.0,-6.858634549189446e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.412515646545216e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.911905362969264e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,7.320918666664511e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,9.911858796840534e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,0.0004701764846686,288.14630126953125,294.1499938964844,289.8747863769531,288.3812866210937,290.2421569824219,291.74053955078125,286.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.33482837677002,-0.0,-6.859720258489689e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05255126953125,0.0,0.0,9.412515646545216e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.911905362969264e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0611267089844,0.0,0.0,7.320918666664511e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,9.911858796840534e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,0.0004701764846686,288.14630126953125,294.1499938964844,289.8747863769531,288.3812866210937,290.2421569824219,291.74053955078125,286.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.33482837677002,-0.0,-6.859720258489689e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,9.413388761458918e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,9.912824316415936e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,7.321596785914153e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,9.912777750287204e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0004702200822066,288.1410827636719,294.1499938964844,289.7907409667969,288.3423767089844,290.23486328125,291.3086853027344,286.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.0153780840337276,0.0,0.0,0.0,-0.0079020923003554,60.0,7.979219436645508,-0.0,-6.860966550448212e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,9.413388761458918e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,9.912824316415936e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585327148437,0.0,0.0,7.321596785914153e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,9.912777750287204e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,0.0004702200822066,288.1410827636719,294.1499938964844,289.7907409667969,288.3423767089844,290.23486328125,291.3086853027344,286.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.0153780840337276,0.0,0.0,0.0,-0.0079020923003554,60.0,7.979219436645508,-0.0,-6.860966550448212e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487060546875,0.0,0.0,9.413822408532724e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527648925781,0.0,0.0,9.913279791362584e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,7.321932935155928e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,9.913233952829614e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0490417480469,0.0,0.0,0.0004702417063526,288.13836669921875,294.1499938964844,289.7484436035156,288.3232727050781,290.230712890625,291.1233215332031,286.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891447741755e-09,0.0010031820274889,-0.0153919169679284,0.0,0.0,0.0,-0.0079047102481126,60.0,7.783473968505859,-0.0,-6.861584012085586e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.414209489477798e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513610839844,0.0,0.0,9.913687244988978e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556945800781,0.0,0.0,7.322234159801155e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489196777344,0.0,0.0,9.913641406456009e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,0.0004702610312961,288.1355895996094,294.1499938964844,289.7059631347656,288.3043518066406,290.2261962890625,290.9550476074219,286.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.585954189300537,-0.0,-6.862135393248536e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04473876953125,0.0,0.0,9.414637315785512e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,9.914136899169534e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.0,0.0,7.322565943468362e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,9.914091788232328e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450744628906,0.0,0.0,0.0004702823935076,288.1305236816406,294.1499938964844,289.6309509277344,288.27154541015625,290.21746826171875,290.6939392089844,286.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032723657786,6.246732908721242e-09,0.0010032661957666,-0.0154176969081163,0.0,0.0,0.0,-0.007909589447081,60.0,7.241801738739014,-0.0,-6.862735091317519e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443725585937,0.0,0.0,9.414659143658356e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,9.9141601822339e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,7.322583405766636e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,9.914115071296692e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447082519531,0.0,0.0,0.0004702834994532,288.1298217773437,294.1499938964844,289.6206970214844,288.26708984375,290.2161865234375,290.661376953125,286.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246984263214017e-09,0.0010032682912424,-0.0154183553531765,0.0,0.0,0.0,-0.0079097133129835,60.0,7.195523262023926,-0.0,-6.86276493411242e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,9.414357919013128e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,9.9138414952904e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,7.322347664739937e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.913797111948952e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,0.0004702683945652,288.12384033203125,294.1499938964844,289.5351867675781,288.2304382324219,290.204833984375,290.4151306152344,286.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.817765712738037,-0.0,-6.862298818077761e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,9.414357919013128e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,9.9138414952904e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,7.322347664739937e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.913797111948952e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,0.0004702683945652,288.12384033203125,294.1499938964844,289.5351867675781,288.2304382324219,290.204833984375,290.4151306152344,286.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.817765712738037,-0.0,-6.862298818077761e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03790283203125,0.0,0.0,9.412904910277577e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,9.912311361404136e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,7.321216980926692e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,9.912266978062688e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,0.000470195809612,288.1176147460937,294.1499938964844,289.4496765136719,288.1942443847656,290.1921691894531,290.20556640625,286.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.4557719230651855,-0.0,-6.860155110643974e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03790283203125,0.0,0.0,9.412904910277577e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,9.912311361404136e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,7.321216980926692e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,9.912266978062688e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,0.000470195809612,288.1176147460937,294.1499938964844,289.4496765136719,288.1942443847656,290.1921691894531,290.20556640625,286.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.4557719230651855,-0.0,-6.860155110643974e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.409937774762513e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,9.909185610013084e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,7.318908319575712e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,9.909141954267398e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,0.0004700475838035,288.1112060546875,294.1499938964844,289.3644104003906,288.1583557128906,290.1781921386719,290.02508544921875,286.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187485190878306e-09,0.0010027596727013,-0.0152624947950243,0.0,0.0,0.0,-0.0078802183270454,60.0,6.110577583312988,-0.0,-6.85580516801565e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,9.409937774762513e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,9.909185610013084e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,7.318908319575712e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,9.909141954267398e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,0.0004700475838035,288.1112060546875,294.1499938964844,289.3644104003906,288.1583557128906,290.1781921386719,290.02508544921875,286.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187485190878306e-09,0.0010027596727013,-0.0152624947950243,0.0,0.0,0.0,-0.0078802183270454,60.0,6.110577583312988,-0.0,-6.85580516801565e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,9.407790639670566e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,9.906923514790832e-05,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,7.317237759707496e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,9.906880586640908e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,0.0004699403070844,288.1079406738281,294.1499938964844,289.3219299316406,288.1405334472656,290.1707458496094,289.9437561035156,286.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921212673187,0.0,0.0,0.0,-0.0078669004142284,60.0,5.944295406341553,-0.0,-6.852663858580854e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,9.405160380993038e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,9.904153557727112e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.0,0.0,7.315191032830626e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,9.90411062957719e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310363769531,0.0,0.0,0.0004698089032899,288.1046142578125,294.1499938964844,289.2796325683594,288.1227111816406,290.1629943847656,289.86749267578125,286.6597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.782143592834473,-0.0,-6.848820532923129e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02691650390625,0.0,0.0,9.398377005709337e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.897009294945748e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,7.30991450836882e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,9.896967094391584e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272216796875,0.0,0.0,0.0004694700182881,288.0978698730469,294.1499938964844,289.195556640625,288.087158203125,290.14654541015625,289.727783203125,286.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.469799518585205,-0.0,-6.838919830443049e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02691650390625,0.0,0.0,9.398377005709337e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.897009294945748e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,7.30991450836882e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,9.896967094391584e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272216796875,0.0,0.0,0.0004694700182881,288.0978698730469,294.1499938964844,289.195556640625,288.087158203125,290.14654541015625,289.727783203125,286.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.469799518585205,-0.0,-6.838919830443049e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,9.389519254909828e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,9.887680789688602e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,7.303024176508188e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244140625,0.0,0.0,9.8876393167302e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,0.0004690275527536,288.0909729003906,294.1499938964844,289.11248779296875,288.0516052246094,290.1289367675781,289.6025085449219,286.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419888665663e-09,0.0010005787480622,-0.0145943239331245,0.0,0.0,0.0,-0.0077537721954286,60.0,5.173000335693359,-0.0,-6.826010690019757e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,9.389519254909828e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,9.887680789688602e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,7.303024176508188e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244140625,0.0,0.0,9.8876393167302e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,0.0004690275527536,288.0909729003906,294.1499938964844,289.11248779296875,288.0516052246094,290.1289367675781,289.6025085449219,286.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419888665663e-09,0.0010005787480622,-0.0145943239331245,0.0,0.0,0.0,-0.0077537721954286,60.0,5.173000335693359,-0.0,-6.826010690019757e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,9.37865042942576e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,9.87623498076573e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,7.294570241356269e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,9.876193507807328e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,0.0004684846207965,288.0839538574219,294.1499938964844,289.0306396484375,288.0159606933594,290.1101989746094,289.48895263671875,286.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796785718104047e-09,0.0009994190186262,-0.0142390085384249,0.0,0.0,0.0,-0.0076865325681865,60.0,4.891007423400879,-0.0,-6.810193298179001e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,9.37865042942576e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,9.87623498076573e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,7.294570241356269e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,9.876193507807328e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,0.0004684846207965,288.0839538574219,294.1499938964844,289.0306396484375,288.0159606933594,290.1101989746094,289.48895263671875,286.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796785718104047e-09,0.0009994190186262,-0.0142390085384249,0.0,0.0,0.0,-0.0076865325681865,60.0,4.891007423400879,-0.0,-6.810193298179001e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,9.365954610984772e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,9.862864681053908e-05,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,7.284694584086537e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,9.862823935691269e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,0.0004678503901232,288.0768127441406,294.1499938964844,288.95025634765625,287.9800720214844,290.0903625488281,289.3851318359375,286.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638381761485789e-09,0.0009980645263567,-0.0138240372762084,0.0,0.0,0.0,-0.00760800531134,60.0,4.62316370010376,-0.0,-6.79174405604499e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,9.365954610984772e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,9.862864681053908e-05,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,7.284694584086537e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,9.862823935691269e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,0.0004678503901232,288.0768127441406,294.1499938964844,288.95025634765625,287.9800720214844,290.0903625488281,289.3851318359375,286.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638381761485789e-09,0.0009980645263567,-0.0138240372762084,0.0,0.0,0.0,-0.00760800531134,60.0,4.62316370010376,-0.0,-6.79174405604499e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
