time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425700,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01251220703125,0.0,0.0,9.359003888675944e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01611328125,0.0,0.0,9.855544340098275e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,7.279287819983438e-05,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0139465332031,0.0,0.0,9.8555043223314e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,0.0004675031814258,288.0731811523437,294.1499938964844,288.91070556640625,287.9620361328125,290.0800476074219,289.3363647460937,286.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968746617436,0.0,0.0,0.0,-0.0075650187209248,60.0,4.494292259216309,-0.0,-6.781655059739934e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103454589844,0.0,0.0,9.351706103188916e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,9.847859473666176e-05,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177307128906,0.0,0.0,7.273611845448613e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,9.847819455899298e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,0.0004671386559493,288.0695495605469,294.1499938964844,288.8716125488281,287.9439392089844,290.0694885253906,289.2893981933594,286.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643937027498e-09,0.0009965447243303,-0.0133584085851907,0.0,0.0,0.0,-0.0075198928825557,60.0,4.368536949157715,-0.0,-6.771072236233523e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,9.336884249933064e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096435546875,0.0,0.0,9.832250361796468e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,7.262082363013178e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00750732421875,0.0,0.0,9.83221034402959e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,0.0004663982253987,288.0625,294.1499938964844,288.79791259765625,287.90887451171875,290.048583984375,289.20379638671875,286.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275761605361141e-09,0.0009949638042598,-0.0128740537911653,0.0,0.0,0.0,-0.0074282390996813,60.0,4.135402202606201,-0.0,-6.74960318747253e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,9.336246876046062e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,9.83157951850444e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,7.261586870299652e-05,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00732421875,0.0,0.0,9.831539500737564e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,0.000466366414912,288.0622253417969,294.1499938964844,288.7948913574219,287.90740966796875,290.04766845703125,289.20037841796875,286.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949011728167,5.267814184861663e-09,0.0009948958177119,-0.0128532322123646,0.0,0.0,0.0,-0.0074242991395294,60.0,4.125921249389648,-0.0,-6.748680903001515e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,9.319936361862348e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,9.814402437768877e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,7.2488997830078e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,9.81436387519352e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,0.0004655516531784,288.0548095703125,294.1499938964844,288.7203674316406,287.87042236328125,290.0249328613281,289.1173400878906,286.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.0643857996135475e-09,0.0009931563399732,-0.0123202800750732,0.0,0.0,0.0,-0.0073234508745372,60.0,3.894954204559326,-0.0,-6.725099410687109e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014343261719,0.0,0.0,9.319936361862348e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048828125,0.0,0.0,9.814402437768877e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,7.2488997830078e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028076171875,0.0,0.0,9.81436387519352e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,0.0004655516531784,288.0548095703125,294.1499938964844,288.7203674316406,287.87042236328125,290.0249328613281,289.1173400878906,286.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.0643857996135475e-09,0.0009931563399732,-0.0123202800750732,0.0,0.0,0.0,-0.0073234508745372,60.0,3.894954204559326,-0.0,-6.725099410687109e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.996826171875,0.0,0.0,9.303131082560868e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.796705126063898e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039367675781,0.0,0.0,7.23582852515392e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981689453125,0.0,0.0,9.796666563488544e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,0.0004647121531888,288.0473022460937,294.1499938964844,288.6482849121094,287.8329162597656,290.0013732910156,289.03961181640625,286.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.8547921238650815e-09,0.0009913641260936,-0.0117711648344993,0.0,0.0,0.0,-0.0072195460088551,60.0,3.674699068069458,-0.0,-6.700845744944672e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.996826171875,0.0,0.0,9.303131082560868e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.796705126063898e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039367675781,0.0,0.0,7.23582852515392e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981689453125,0.0,0.0,9.796666563488544e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,0.0004647121531888,288.0473022460937,294.1499938964844,288.6482849121094,287.8329162597656,290.0013732910156,289.03961181640625,286.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.8547921238650815e-09,0.0009913641260936,-0.0117711648344993,0.0,0.0,0.0,-0.0072195460088551,60.0,3.674699068069458,-0.0,-6.700845744944672e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.286154818255454e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,9.778827370610088e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,7.2226241172757e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,9.778789535630494e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.992431640625,0.0,0.0,0.0004638641548808,288.0397644042969,294.1499938964844,288.57891845703125,287.7947998046875,289.9769897460937,288.96661376953125,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.6430801425856324e-09,0.0009895536350086,-0.0112164886668324,0.0,0.0,0.0,-0.0071145910769701,60.0,3.4644012451171875,-0.0,-6.676392416693488e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.286154818255454e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,9.778827370610088e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,7.2226241172757e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,9.778789535630494e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.992431640625,0.0,0.0,0.0004638641548808,288.0397644042969,294.1499938964844,288.57891845703125,287.7947998046875,289.9769897460937,288.96661376953125,286.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.6430801425856324e-09,0.0009895536350086,-0.0112164886668324,0.0,0.0,0.0,-0.0071145910769701,60.0,3.4644012451171875,-0.0,-6.676392416693488e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,9.27769360714592e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931640625,0.0,0.0,9.769916505319998e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,7.21604228601791e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.769879397936164e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,0.0004634414799511,288.0359802246094,294.1499938964844,288.5453186035156,287.7755126953125,289.9645080566406,288.9317932128906,286.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537555220451851e-09,0.0009886512998491,-0.0109400153160095,0.0,0.0,0.0,-0.0070622777566313,60.0,3.362853765487671,-0.0,-6.664220109087182e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873962402344,0.0,0.0,9.269293514080346e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,9.761070396052672e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,7.209508476080373e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,9.76103328866884e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,0.0004630218318197,288.0321655273437,294.1499938964844,288.5124816894531,287.75604248046875,289.9518737792969,288.8980407714844,286.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432792799491381e-09,0.0009877554839476,-0.0106655359268188,0.0,0.0,0.0,-0.0070103425532579,60.0,3.263516902923584,-0.0,-6.652146566921148e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,9.252781455870718e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98590087890625,0.0,0.0,9.743681584950536e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98944091796875,0.0,0.0,7.196664955699816e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,9.743645205162466e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,0.0004621970292646,288.0245361328125,294.1499938964844,288.4491882324219,287.716552734375,289.9261474609375,288.8334045410156,286.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260095834732,0.0,0.0,0.0,-0.0069082574918866,60.0,3.070909023284912,-0.0,-6.62844783505534e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,9.252781455870718e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98590087890625,0.0,0.0,9.743681584950536e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98944091796875,0.0,0.0,7.196664955699816e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,9.743645205162466e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,0.0004621970292646,288.0245361328125,294.1499938964844,288.4491882324219,287.716552734375,289.9261474609375,288.8334045410156,286.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226870409240746e-09,0.0009859945857897,-0.0101260095834732,0.0,0.0,0.0,-0.0069082574918866,60.0,3.070909023284912,-0.0,-6.62844783505534e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,9.23680781852454e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,9.726859570946544e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,7.184239802882075e-05,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,9.726823918754236e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,0.000461399089545,288.0168762207031,294.1499938964844,288.38934326171875,287.67626953125,289.8998413085937,288.7725524902344,286.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040479838848,0.0,0.0,0.0,-0.0068094977177679,60.0,2.8859975337982178,-0.0,-6.605560542993771e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97772216796875,0.0,0.0,9.23680781852454e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,9.726859570946544e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,7.184239802882075e-05,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,9.726823918754236e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779968261719,0.0,0.0,0.000461399089545,288.0168762207031,294.1499938964844,288.38934326171875,287.67626953125,289.8998413085937,288.7725524902344,286.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040479838848,0.0,0.0,0.0,-0.0068094977177679,60.0,2.8859975337982178,-0.0,-6.605560542993771e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728088378906,0.0,0.0,9.221518848789856e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,9.71075933193788e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794921875,0.0,0.0,7.172347977757454e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,9.710722952149808e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730834960937,0.0,0.0,0.0004606353468261,288.0091857910156,294.1499938964844,288.3331604003906,287.6351318359375,289.8730163574219,288.71533203125,286.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836976070203946e-09,0.0009826604509726,-0.0091044446453452,0.0,0.0,0.0,-0.006714969407767,60.0,2.7083535194396973,-0.0,-6.583691458672547e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728088378906,0.0,0.0,9.221518848789856e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760437011719,0.0,0.0,9.71075933193788e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794921875,0.0,0.0,7.172347977757454e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,9.710722952149808e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730834960937,0.0,0.0,0.0004606353468261,288.0091857910156,294.1499938964844,288.3331604003906,287.6351318359375,289.8730163574219,288.71533203125,286.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836976070203946e-09,0.0009826604509726,-0.0091044446453452,0.0,0.0,0.0,-0.006714969407767,60.0,2.7083535194396973,-0.0,-6.583691458672547e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,9.207027324009688e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97100830078125,0.0,0.0,9.695498738437892e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97442626953125,0.0,0.0,7.161076064221561e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,9.695463086245582e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681091308594,0.0,0.0,0.000459911476355,288.00146484375,294.1499938964844,288.2809143066406,287.5930480957031,289.84576416015625,288.6616516113281,286.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243530159031e-09,0.00098111492116,-0.008630895987153,0.0,0.0,0.0,-0.0066253724507987,60.0,2.5374019145965576,-0.0,-6.562996190950798e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,9.207027324009688e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97100830078125,0.0,0.0,9.695498738437892e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97442626953125,0.0,0.0,7.161076064221561e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,9.695463086245582e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681091308594,0.0,0.0,0.000459911476355,288.00146484375,294.1499938964844,288.2809143066406,287.5930480957031,289.84576416015625,288.6616516113281,286.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243530159031e-09,0.00098111492116,-0.008630895987153,0.0,0.0,0.0,-0.0066253724507987,60.0,2.5374019145965576,-0.0,-6.562996190950798e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,9.200110071105884e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.968505859375,0.0,0.0,9.68821404967457e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,7.155696221161634e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9665832519531,0.0,0.0,9.688179125078022e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,0.000459565926576,287.9975891113281,294.1499938964844,288.2563171386719,287.5716552734375,289.8320007324219,288.6361389160156,286.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803808061406,3.569967876870805e-09,0.0009803771972656,-0.0084048379212617,0.0,0.0,0.0,-0.0065826014615595,60.0,2.4543662071228027,-0.0,-6.553128173436562e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,9.193427104037256e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,9.681176015874372e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,7.1504975494463e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96405029296875,0.0,0.0,9.681141091277824e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,0.0004592320765368,287.9937438964844,294.1499938964844,288.2327880859375,287.54998779296875,289.8181457519531,288.6114807128906,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796678787097,3.486611221958924e-09,0.00097966438625,-0.0081864269450306,0.0,0.0,0.0,-0.0065412777476012,60.0,2.3728127479553223,-0.0,-6.54360121643549e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.957763671875,0.0,0.0,9.1807683929801e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,9.667845006333664e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,7.140650996007025e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,9.667810809332876e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,0.0004585997376125,287.9859924316406,294.1499938964844,288.1890563964844,287.505859375,289.79022216796875,288.5645446777344,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328714859307524e-09,0.0009783140849322,-0.0077727036550641,0.0,0.0,0.0,-0.0064630014821887,60.0,2.213608503341675,-0.0,-6.525574747229257e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.957763671875,0.0,0.0,9.1807683929801e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608764648437,0.0,0.0,9.667845006333664e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,7.140650996007025e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,9.667810809332876e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,0.0004585997376125,287.9859924316406,294.1499938964844,288.1890563964844,287.505859375,289.79022216796875,288.5645446777344,286.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328714859307524e-09,0.0009783140849322,-0.0077727036550641,0.0,0.0,0.0,-0.0064630014821887,60.0,2.213608503341675,-0.0,-6.525574747229257e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,9.169212717097253e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557189941406,0.0,0.0,9.655675967223942e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590148925781,0.0,0.0,7.131663005566224e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.0,9.655641770223156e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529113769531,0.0,0.0,0.0004580224922392,287.9782409667969,294.1499938964844,288.1499938964844,287.4605712890625,289.7621459960937,288.5207824707031,286.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770846227183,3.184567054503873e-09,0.0009770814795047,-0.0073950011283159,0.0,0.0,0.0,-0.0063915406353771,60.0,2.059501886367798,-0.0,-6.50913918320839e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,9.169212717097253e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557189941406,0.0,0.0,9.655675967223942e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590148925781,0.0,0.0,7.131663005566224e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.0,9.655641770223156e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529113769531,0.0,0.0,0.0004580224922392,287.9782409667969,294.1499938964844,288.1499938964844,287.4605712890625,289.7621459960937,288.5207824707031,286.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770846227183,3.184567054503873e-09,0.0009770814795047,-0.0073950011283159,0.0,0.0,0.0,-0.0063915406353771,60.0,2.059501886367798,-0.0,-6.50913918320839e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,9.160816262010484e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505615234375,0.0,0.0,9.646832768339664e-05,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,7.125131378415972e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,9.64679929893464e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,0.0004576030478347,287.9704895019531,294.1499938964844,288.11572265625,287.4170227050781,289.73394775390625,288.4797668457031,286.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883411556,3.0797837613505404e-09,0.0009761852561496,-0.0071204416453838,0.0,0.0,0.0,-0.0063395942561328,60.0,1.911143660545349,-0.0,-6.497204907418563e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9475402832031,0.0,0.0,9.160816262010484e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505615234375,0.0,0.0,9.646832768339664e-05,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,7.125131378415972e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94873046875,0.0,0.0,9.64679929893464e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477844238281,0.0,0.0,0.0004576030478347,287.9704895019531,294.1499938964844,288.11572265625,287.4170227050781,289.73394775390625,288.4797668457031,286.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883411556,3.0797837613505404e-09,0.0009761852561496,-0.0071204416453838,0.0,0.0,0.0,-0.0063395942561328,60.0,1.911143660545349,-0.0,-6.497204907418563e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,9.157788736047225e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94537353515625,0.0,0.0,9.643644443713129e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,7.122776150936261e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,9.643610974308103e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0004574517952278,287.9627380371094,294.1499938964844,288.08612060546875,287.3780822753906,289.7056884765625,288.4407653808594,286.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041898510858232e-09,0.0009758610976859,-0.0070211719721555,0.0,0.0,0.0,-0.0063208118081092,60.0,1.772358536720276,-0.0,-6.492892623555235e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,9.157788736047225e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94537353515625,0.0,0.0,9.643644443713129e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,7.122776150936261e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,9.643610974308103e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,0.0004574517952278,287.9627380371094,294.1499938964844,288.08612060546875,287.3780822753906,289.7056884765625,288.4407653808594,286.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041898510858232e-09,0.0009758610976859,-0.0070211719721555,0.0,0.0,0.0,-0.0063208118081092,60.0,1.772358536720276,-0.0,-6.492892623555235e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397888183594,0.0,0.0,9.158119064522908e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,9.643991506891324e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459533691406,0.0,0.0,7.12303226464428e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,9.64395876508206e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,0.0004574682679958,287.9588623046875,294.1499938964844,288.0729675292969,287.3602294921875,289.6915588378906,288.4218139648437,286.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758985834196,3.045931951106695e-09,0.0009758955566212,-0.0070317406207323,0.0,0.0,0.0,-0.0063228113576769,60.0,1.7072255611419678,-0.0,-6.493351634162536e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,9.159627370536327e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94012451171875,0.0,0.0,9.6455798484385e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,7.124205149011686e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,9.645547106629238e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,0.0004575436178129,287.9549865722656,294.1499938964844,288.0609130859375,287.3434143066406,289.6774597167969,288.4031066894531,286.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760584798641,3.06464964516806e-09,0.0009760553948581,-0.0070807868614792,0.0,0.0,0.0,-0.0063320896588265,60.0,1.6449581384658811,-0.0,-6.495481841284345e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93194580078125,0.0,0.0,9.16572753340006e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,9.652003063820302e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,7.128949800971895e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,9.65197032201104e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,0.0004578483349177,287.9472351074219,294.1499938964844,288.0398254394531,287.3128662109375,289.6493225097656,288.3661193847656,286.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140502524701105e-09,0.0009767040610313,-0.0072795413434505,0.0,0.0,0.0,-0.0063696932047605,60.0,1.5272130966186523,-0.0,-6.504119198780245e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93194580078125,0.0,0.0,9.16572753340006e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,9.652003063820302e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380187988281,0.0,0.0,7.128949800971895e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,9.65197032201104e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93218994140625,0.0,0.0,0.0004578483349177,287.9472351074219,294.1499938964844,288.0398254394531,287.3128662109375,289.6493225097656,288.3661193847656,286.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140502524701105e-09,0.0009767040610313,-0.0072795413434505,0.0,0.0,0.0,-0.0063696932047605,60.0,1.5272130966186523,-0.0,-6.504119198780245e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,9.176140156341717e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,9.662967931944876e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,7.137047941796482e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278259277344,0.0,0.0,9.662935917731376e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,0.0004583684494718,287.9394836425781,294.1499938964844,288.0226745605469,287.2861328125,289.6213073730469,288.3295593261719,286.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270089976581403e-09,0.0009778121020644,-0.0076190931722521,0.0,0.0,0.0,-0.0064339349046349,60.0,1.4192626476287842,-0.0,-6.51888782954302e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,9.176140156341717e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,9.662967931944876e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,7.137047941796482e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278259277344,0.0,0.0,9.662935917731376e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,0.0004583684494718,287.9394836425781,294.1499938964844,288.0226745605469,287.2861328125,289.6213073730469,288.3295593261719,286.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270089976581403e-09,0.0009778121020644,-0.0076190931722521,0.0,0.0,0.0,-0.0064339349046349,60.0,1.4192626476287842,-0.0,-6.51888782954302e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,9.19060767046176e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,9.678201604401691e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,7.148299482651055e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225158691406,0.0,0.0,9.678170317783952e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,0.0004590911266859,287.9317321777344,294.1499938964844,288.0091857910156,287.26300048828125,289.593505859375,288.2933044433594,287.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450199459464897e-09,0.0009793520439416,-0.0080910213291645,0.0,0.0,0.0,-0.0065232221968472,60.0,1.320500373840332,-0.0,-6.539442409803088e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,9.19060767046176e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,9.678201604401691e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,7.148299482651055e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225158691406,0.0,0.0,9.678170317783952e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,0.0004590911266859,287.9317321777344,294.1499938964844,288.0091857910156,287.26300048828125,289.593505859375,288.2933044433594,287.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450199459464897e-09,0.0009793520439416,-0.0080910213291645,0.0,0.0,0.0,-0.0065232221968472,60.0,1.320500373840332,-0.0,-6.539442409803088e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,9.20898310141638e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,9.697551286080852e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,7.162590918596834e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,9.697519999463113e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,0.0004600090032909,287.9239807128906,294.1499938964844,287.9991455078125,287.2431945800781,289.5658874511719,288.2574768066406,287.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813121287152,3.6790015478516125e-09,0.0009813085198402,-0.0086905267089605,0.0,0.0,0.0,-0.0066366489045321,60.0,1.230275273323059,-0.0,-6.565600330077359e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
