time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428040,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,9.20898310141638e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,9.697551286080852e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,7.162590918596834e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91717529296875,0.0,0.0,9.697519999463113e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,0.0004600090032909,287.9239807128906,294.1499938964844,287.9991455078125,287.2431945800781,289.5658874511719,288.2574768066406,287.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813121287152,3.6790015478516125e-09,0.0009813085198402,-0.0086905267089605,0.0,0.0,0.0,-0.0066366489045321,60.0,1.230275273323059,-0.0,-6.565600330077359e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,9.219622006639838e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91619873046875,0.0,0.0,9.708754805615172e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,7.170865137595683e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,9.708723518997432e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91363525390625,0.0,0.0,0.0004605404101312,287.9200744628906,294.1499938964844,287.99530029296875,287.2344970703125,289.5522155761719,288.2398376464844,287.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824451990425,3.811486237736972e-09,0.0009824413573369,-0.0090376585721969,0.0,0.0,0.0,-0.0067023271694779,60.0,1.188328981399536,-0.0,-6.580770417485837e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91070556640625,0.0,0.0,9.231152944266796e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135131835937,0.0,0.0,9.72089692368172e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,7.179833482950926e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91180419921875,0.0,0.0,9.72086563706398e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91094970703125,0.0,0.0,0.0004611164040397,287.91619873046875,294.1499938964844,287.99224853515625,287.2265319824219,289.5386047363281,288.2224426269531,287.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836730314418,3.955082927831199e-09,0.0009836690733209,-0.0094139007851481,0.0,0.0,0.0,-0.0067735132761299,60.0,1.148386001586914,-0.0,-6.597232982130663e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.0,9.256669727619736e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,9.74776630755514e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,7.199679384939373e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,9.74773574853316e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,0.0004623910062946,287.908447265625,294.1499938964844,287.9883117675781,287.21270751953125,289.5116271972656,288.18865966796875,287.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.2728691695970156e-09,0.0009863865561783,-0.0102465311065316,0.0,0.0,0.0,-0.006931054405868,60.0,1.0734845399856567,-0.0,-6.633737825723074e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.0,9.256669727619736e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,9.74776630755514e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,7.199679384939373e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,9.74773574853316e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,0.0004623910062946,287.908447265625,294.1499938964844,287.9883117675781,287.21270751953125,289.5116271972656,288.18865966796875,287.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.2728691695970156e-09,0.0009863865561783,-0.0102465311065316,0.0,0.0,0.0,-0.006931054405868,60.0,1.0734845399856567,-0.0,-6.633737825723074e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,9.285358828492464e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90264892578125,0.0,0.0,9.777977538760751e-05,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,7.22199329175055e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010009765625,0.0,0.0,9.777946979738772e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,0.0004638240789063,287.90069580078125,294.1499938964844,287.9870300292969,287.2015380859375,289.4849853515625,288.15673828125,287.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.6301904532697336e-09,0.000989441992715,-0.0111827198415994,0.0,0.0,0.0,-0.007108193822205,60.0,1.0054644346237185,-0.0,-6.674904540204808e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,9.285358828492464e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90264892578125,0.0,0.0,9.777977538760751e-05,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,7.22199329175055e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010009765625,0.0,0.0,9.777946979738772e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,0.0004638240789063,287.90069580078125,294.1499938964844,287.9870300292969,287.2015380859375,289.4849853515625,288.15673828125,287.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.6301904532697336e-09,0.000989441992715,-0.0111827198415994,0.0,0.0,0.0,-0.007108193822205,60.0,1.0054644346237185,-0.0,-6.674904540204808e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944702148437,0.0,0.0,9.31663962546736e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,9.810917254071684e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,7.246322638820857e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,9.810887422645465e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,0.0004653866344597,287.8929138183594,294.1499938964844,287.9882202148437,287.1927185058594,289.4587097167969,288.1275329589844,287.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927785722538,5.0198045720151185e-09,0.000992773566395,-0.0122034847736358,0.0,0.0,0.0,-0.0073013422079384,60.0,0.9439009428024292,-0.0,-6.71993731771181e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944702148437,0.0,0.0,9.31663962546736e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,9.810917254071684e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000549316406,0.0,0.0,7.246322638820857e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,9.810887422645465e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,0.0004653866344597,287.8929138183594,294.1499938964844,287.9882202148437,287.1927185058594,289.4587097167969,288.1275329589844,287.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927785722538,5.0198045720151185e-09,0.000992773566395,-0.0122034847736358,0.0,0.0,0.0,-0.0073013422079384,60.0,0.9439009428024292,-0.0,-6.71993731771181e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,9.349839092465118e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,9.845877502812073e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945007324219,0.0,0.0,7.272143557202071e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,9.845847671385854e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,0.0004670449707191,287.8851623535156,294.1499938964844,287.9916076660156,287.1860656738281,289.432861328125,288.10174560546875,287.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996314920485,5.4333173515885855e-09,0.0009963095653802,-0.0132868196815252,0.0,0.0,0.0,-0.0075063384138047,60.0,0.8882622122764587,-0.0,-6.76789682074741e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,9.349839092465118e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,9.845877502812073e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945007324219,0.0,0.0,7.272143557202071e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,9.845847671385854e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,0.0004670449707191,287.8851623535156,294.1499938964844,287.9916076660156,287.1860656738281,289.432861328125,288.10174560546875,287.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996314920485,5.4333173515885855e-09,0.0009963095653802,-0.0132868196815252,0.0,0.0,0.0,-0.0075063384138047,60.0,0.8882622122764587,-0.0,-6.76789682074741e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,9.36692231334746e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,9.86386658041738e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,7.285430183401331e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872985839844,0.0,0.0,9.863836748991162e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.886474609375,0.0,0.0,0.0004678983241319,287.8812866210937,294.1499938964844,287.9940490722656,287.1834716796875,289.42010498046875,288.0904235839844,287.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981347247958,5.646102252399032e-09,0.0009981291368603,-0.0138442637398839,0.0,0.0,0.0,-0.0076118251308798,60.0,0.8626152873039246,-0.0,-6.792642892605727e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835144042969,0.0,0.0,9.384147415403275e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,9.882004815153778e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8889465332031,0.0,0.0,7.298827404156327e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8845520019531,0.0,0.0,9.88197498372756e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837280273437,0.0,0.0,0.0004687587206717,287.8774108886719,294.1499938964844,287.9969482421875,287.1813049316406,289.407470703125,288.0802001953125,287.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999695466831,5.860651519640214e-09,0.000999963725917,-0.0144063178449869,0.0,0.0,0.0,-0.0077181863598525,60.0,0.8382461071014404,-0.0,-6.817639075507034e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,9.41865800996311e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,9.91834604064934e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88336181640625,0.0,0.0,7.32566841179505e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,9.918316936818884e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,0.0004704825987573,287.8696594238281,294.1499938964844,288.0039978027344,287.1781921386719,289.382568359375,288.0629577636719,287.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036457097157,6.290511667117471e-09,0.0010036394232884,-0.0155323781073093,0.0,0.0,0.0,-0.0079312864691019,60.0,0.8049582839012146,-0.0,-6.867858814985085e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,9.41865800996311e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,9.91834604064934e-05,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88336181640625,0.0,0.0,7.32566841179505e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790283203125,0.0,0.0,9.918316936818884e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,0.0004704825987573,287.8696594238281,294.1499938964844,288.0039978027344,287.1781921386719,289.382568359375,288.0629577636719,287.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036457097157,6.290511667117471e-09,0.0010036394232884,-0.0155323781073093,0.0,0.0,0.0,-0.0079312864691019,60.0,0.8049582839012146,-0.0,-6.867858814985085e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,9.452548692934216e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,9.954034612746908e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,7.352027751039714e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,9.954005508916453e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,0.0004721755103673,287.8619079589844,294.1499938964844,288.01251220703125,287.1765441894531,289.3581237792969,288.0503845214844,287.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712650435503065e-09,0.0010072492295876,-0.0166381560266017,0.0,0.0,0.0,-0.0081405593082308,60.0,0.8064525127410889,-0.0,-6.917355221958132e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,9.452548692934216e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,9.954034612746908e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,7.352027751039714e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,9.954005508916453e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726501464844,0.0,0.0,0.0004721755103673,287.8619079589844,294.1499938964844,288.01251220703125,287.1765441894531,289.3581237792969,288.0503845214844,287.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712650435503065e-09,0.0010072492295876,-0.0166381560266017,0.0,0.0,0.0,-0.0081405593082308,60.0,0.8064525127410889,-0.0,-6.917355221958132e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,9.485215559834614e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,9.988433885155246e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721008300781,0.0,0.0,7.377434667432681e-05,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678894042969,0.0,0.0,9.988404781324788e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,0.0004738073039334,287.8541564941406,294.1499938964844,288.0222473144531,287.1760559082031,289.3341979980469,288.0425109863281,287.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195414008684565e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422726020216,60.0,0.8007567524909973,-0.0,-6.965232302036385e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.0,9.485215559834614e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694152832031,0.0,0.0,9.988433885155246e-05,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721008300781,0.0,0.0,7.377434667432681e-05,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678894042969,0.0,0.0,9.988404781324788e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,0.0004738073039334,287.8541564941406,294.1499938964844,288.0222473144531,287.1760559082031,289.3341979980469,288.0425109863281,287.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195414008684565e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422726020216,60.0,0.8007567524909973,-0.0,-6.965232302036385e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612976074219,0.0,0.0,9.516556019661948e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638000488281,0.0,0.0,0.000100214361737,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.866455078125,0.0,0.0,7.401809853035957e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622741699219,0.0,0.0,0.0001002140779746,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86151123046875,0.0,0.0,0.0004753727989736,287.846435546875,294.1499938964844,288.032958984375,287.1764831542969,289.3108215332031,288.0389404296875,287.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.509903809932439e-09,0.0010140666272491,-0.0187263637781143,0.0,0.0,0.0,-0.008535792119801,60.0,0.7962329983711243,-0.0,-7.01131881442052e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612976074219,0.0,0.0,9.516556019661948e-05,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638000488281,0.0,0.0,0.000100214361737,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.866455078125,0.0,0.0,7.401809853035957e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622741699219,0.0,0.0,0.0001002140779746,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86151123046875,0.0,0.0,0.0004753727989736,287.846435546875,294.1499938964844,288.032958984375,287.1764831542969,289.3108215332031,288.0389404296875,287.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.509903809932439e-09,0.0010140666272491,-0.0187263637781143,0.0,0.0,0.0,-0.008535792119801,60.0,0.7962329983711243,-0.0,-7.01131881442052e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584899902344,0.0,0.0,9.531887189950794e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609619140625,0.0,0.0,0.0001003758006845,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636169433594,0.0,0.0,7.413734419969842e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,0.0001003755169222,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85870361328125,0.0,0.0,0.0004761386080645,287.84259033203125,294.1499938964844,288.0386047363281,287.177001953125,289.2993469238281,288.0387268066406,287.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157071519643,7.700857729275867e-09,0.001015699468553,-0.0192264877259731,0.0,0.0,0.0,-0.0086304573342204,60.0,0.7941471338272095,-0.0,-7.033919047216841e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.855712890625,0.0,0.0,9.5472285465803e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.858154296875,0.0,0.0,0.0001005373560474,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,7.425666262861341e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8566589355469,0.0,0.0,0.000100537072285,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.0,0.0004769049410242,287.8387145996094,294.1499938964844,288.0444030761719,287.1776428222656,289.2880249023437,288.03936767578125,287.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173412738367,7.89194665173909e-09,0.0010173334740102,-0.0197269488126039,0.0,0.0,0.0,-0.0087251877412199,60.0,0.7922016978263855,-0.0,-7.056571149632873e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,9.578679600963368e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,0.000100868550362,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,7.450128032360226e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,0.0001008682665997,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,0.0004784759948961,287.8310241699219,294.1499938964844,288.05633544921875,287.1792907714844,289.2657775878906,288.0430603027344,287.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020691357553,8.283691066424126e-09,0.0010206830920651,-0.0207528807222843,0.0,0.0,0.0,-0.0089193917810916,60.0,0.7887474298477173,-0.0,-7.103123067508933e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,9.578679600963368e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,0.000100868550362,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,7.450128032360226e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,0.0001008682665997,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,0.0004784759948961,287.8310241699219,294.1499938964844,288.05633544921875,287.1792907714844,289.2657775878906,288.0430603027344,287.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020691357553,8.283691066424126e-09,0.0010206830920651,-0.0207528807222843,0.0,0.0,0.0,-0.0089193917810916,60.0,0.7887474298477173,-0.0,-7.103123067508933e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,9.611345012672246e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,0.0001012125212582,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,7.47553349356167e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,0.0001012122447718,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0004801076720468,287.8233642578125,294.1499938964844,288.0685119628906,287.1811218261719,289.2440490722656,288.0493469238281,287.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024170895107,8.690566488667173e-09,0.0010241622803732,-0.0218183677643537,0.0,0.0,0.0,-0.0091210966929793,60.0,0.7858350276947021,-0.0,-7.151634662250218e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,9.611345012672246e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,0.0001012125212582,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,7.47553349356167e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84539794921875,0.0,0.0,0.0001012122447718,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0004801076720468,287.8233642578125,294.1499938964844,288.0685119628906,287.1811218261719,289.2440490722656,288.0493469238281,287.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024170895107,8.690566488667173e-09,0.0010241622803732,-0.0218183677643537,0.0,0.0,0.0,-0.0091210966929793,60.0,0.7858350276947021,-0.0,-7.151634662250218e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.644543752074242e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,0.0001015621237456,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,7.501354411942884e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.0001015618472592,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0004817660083062,287.8157043457031,294.1499938964844,288.0806884765625,287.1829528808594,289.2228698730469,288.0576477050781,287.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104094367273774e-09,0.0010276982793584,-0.0229012034833431,0.0,0.0,0.0,-0.0093261003494262,60.0,0.7833566665649414,-0.0,-7.201108331855721e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.644543752074242e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,0.0001015621237456,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,7.501354411942884e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.0001015618472592,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,0.0004817660083062,287.8157043457031,294.1499938964844,288.0806884765625,287.1829528808594,289.2228698730469,288.0576477050781,287.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104094367273774e-09,0.0010276982793584,-0.0229012034833431,0.0,0.0,0.0,-0.0093261003494262,60.0,0.7833566665649414,-0.0,-7.201108331855721e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,9.677249181549996e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,0.0001019065166474,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,7.526791887357831e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,0.000101906247437,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,0.0004833996936213,287.8080749511719,294.1499938964844,288.0926513671875,287.1845703125,289.20220947265625,288.06744384765625,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511468945788693e-09,0.0010311816586181,-0.0239678490906953,0.0,0.0,0.0,-0.0095280539244413,60.0,0.7811435461044312,-0.0,-7.250012856729884e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,9.677249181549996e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,0.0001019065166474,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,7.526791887357831e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,0.000101906247437,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,0.0004833996936213,287.8080749511719,294.1499938964844,288.0926513671875,287.1845703125,289.20220947265625,288.06744384765625,287.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511468945788693e-09,0.0010311816586181,-0.0239678490906953,0.0,0.0,0.0,-0.0095280539244413,60.0,0.7811435461044312,-0.0,-7.250012856729884e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,9.693017636891454e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,0.0001020725612761,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,7.539055513916537e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,0.0001020722920657,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,0.0004841873305849,287.8042907714844,294.1499938964844,288.09844970703125,287.1851806640625,289.19207763671875,288.0727844238281,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328709613531,9.707876280629081e-09,0.0010328611824661,-0.0244820825755596,0.0,0.0,0.0,-0.0096254218369722,60.0,0.7800670266151428,-0.0,-7.273650481920414e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,9.708180732559411e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,0.0001022322394419,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,7.550849113613367e-05,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,0.0001022319702315,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,0.0004849447577726,287.80047607421875,294.1499938964844,288.1040954589844,287.1856689453125,289.1820983886719,288.0782775878906,287.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344861075282,9.896744757043052e-09,0.0010344762122258,-0.0249765589833259,0.0,0.0,0.0,-0.0097190523520112,60.0,0.7789669036865234,-0.0,-7.296416271174166e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.736180072650312e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,0.0001025270830723,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,7.572626054752618e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,0.0001025268138619,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0004863434005528,287.7929077148437,294.1499938964844,288.11480712890625,287.18603515625,289.1624755859375,288.0894775390625,287.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374686680734,1.0245493342608825e-08,0.0010374583071097,-0.0258895680308341,0.0,0.0,0.0,-0.0098919412121176,60.0,0.7765944004058838,-0.0,-7.338547902691064e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.736180072650312e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,0.0001025270830723,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,7.572626054752618e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,0.0001025268138619,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,0.0004863434005528,287.7929077148437,294.1499938964844,288.11480712890625,287.18603515625,289.1624755859375,288.0894775390625,287.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374686680734,1.0245493342608825e-08,0.0010374583071097,-0.0258895680308341,0.0,0.0,0.0,-0.0098919412121176,60.0,0.7765944004058838,-0.0,-7.338547902691064e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.759777458384632e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,0.0001027755715767,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,7.590978930238634e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,0.0001027753096423,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,0.0004875221347901,287.7853698730469,294.1499938964844,288.1245422363281,287.1854553222656,289.1433410644531,288.1005859375,287.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399820748716,1.0539388028973916e-08,0.0010399714810773,-0.0266589242964983,0.0,0.0,0.0,-0.010037638247013,60.0,0.773739755153656,-0.0,-7.374146804295378e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.759777458384632e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,0.0001027755715767,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,7.590978930238634e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,0.0001027753096423,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,0.0004875221347901,287.7853698730469,294.1499938964844,288.1245422363281,287.1854553222656,289.1433410644531,288.1005859375,287.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399820748716,1.0539388028973916e-08,0.0010399714810773,-0.0266589242964983,0.0,0.0,0.0,-0.010037638247013,60.0,0.773739755153656,-0.0,-7.374146804295378e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,9.777873492566869e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0001029661289067,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,7.605053542647511e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,0.0001029658669722,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.0004884260706603,287.7778625488281,294.1499938964844,288.133056640625,287.1836853027344,289.1246643066406,288.11114501953125,287.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419093305245,1.0764735769441812e-08,0.0010418986203148,-0.0272488072514534,0.0,0.0,0.0,-0.0101493531838059,60.0,0.7701372504234314,-0.0,-7.401501278536672e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,9.777873492566869e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,0.0001029661289067,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,7.605053542647511e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,0.0001029658669722,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.0004884260706603,287.7778625488281,294.1499938964844,288.133056640625,287.1836853027344,289.1246643066406,288.11114501953125,287.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419093305245,1.0764735769441812e-08,0.0010418986203148,-0.0272488072514534,0.0,0.0,0.0,-0.0101493531838059,60.0,0.7701372504234314,-0.0,-7.401501278536672e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
