time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.789517207536846e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,0.0001030887360684,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,7.614109199494123e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,0.0001030884741339,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,0.0004890076816082,287.7703857421875,294.1499938964844,288.1401062011719,287.18048095703125,289.1064758300781,288.12078857421875,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431491537019,1.0909683823001616e-08,0.0010431382106617,-0.0276282150298357,0.0,0.0,0.0,-0.0102212112396955,60.0,0.7655326128005981,-0.0,-7.419122738383521e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.789517207536846e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,0.0001030887360684,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,7.614109199494123e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056945800781,0.0,0.0,0.0001030884741339,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,0.0004890076816082,287.7703857421875,294.1499938964844,288.1401062011719,287.18048095703125,289.1064758300781,288.12078857421875,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431491537019,1.0909683823001616e-08,0.0010431382106617,-0.0276282150298357,0.0,0.0,0.0,-0.0102212112396955,60.0,0.7655326128005981,-0.0,-7.419122738383521e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,9.792583296075465e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,0.0001031210194923,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,7.616493530804291e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,0.0001031207648338,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,0.000489160825964,287.7666931152344,294.1499938964844,288.1430053710937,287.1782531738281,289.0975646972656,288.1251220703125,287.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434753494337,1.0947821316165118e-08,0.0010434644063934,-0.0277280397713184,0.0,0.0,0.0,-0.0102401180192828,60.0,0.7627536654472351,-0.0,-7.423762582448036e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,9.793932986212894e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,0.0001031352221616,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,7.617542723892257e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,0.0001031349675031,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,0.0004892282304354,287.7629699707031,294.1499938964844,288.1454467773437,287.17559814453125,289.0887451171875,288.12908935546875,287.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436190059408,1.0964567920268564e-08,0.0010436080629006,-0.0277718752622604,0.0,0.0,0.0,-0.010248421691358,60.0,0.760155200958252,-0.0,-7.425800419014197e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.790799958864228e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,0.0001031022329698,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,7.615106005687267e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,0.0001031019783113,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.0004890717100352,287.7556457519531,294.1499938964844,288.1488037109375,287.1687927246094,289.0713806152344,288.1358947753906,287.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432839626446,1.0925400140138208e-08,0.0010432731360197,-0.0276693515479564,0.0,0.0,0.0,-0.0102290045469999,60.0,0.7606595158576965,-0.0,-7.421034808885453e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,9.790799958864228e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,0.0001031022329698,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,7.615106005687267e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,0.0001031019783113,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.0004890717100352,287.7556457519531,294.1499938964844,288.1488037109375,287.1687927246094,289.0713806152344,288.1358947753906,287.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432839626446,1.0925400140138208e-08,0.0010432731360197,-0.0276693515479564,0.0,0.0,0.0,-0.0102290045469999,60.0,0.7606595158576965,-0.0,-7.421034808885453e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.77962336037308e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0001029845298035,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,7.60641269152984e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0001029842824209,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,0.0004885134403593,287.74835205078125,294.1499938964844,288.1499938964844,287.1598815917969,289.05438232421875,288.14093017578125,287.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042092218995,1.0786008530772053e-08,0.0010420813923701,-0.0273044873028993,0.0,0.0,0.0,-0.0101599041372537,60.0,0.7605172991752625,-0.0,-7.404086233009366e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.77962336037308e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0001029845298035,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,7.60641269152984e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0001029842824209,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,0.0004885134403593,287.74835205078125,294.1499938964844,288.1499938964844,287.1598815917969,289.05438232421875,288.14093017578125,287.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042092218995,1.0786008530772053e-08,0.0010420813923701,-0.0273044873028993,0.0,0.0,0.0,-0.0101599041372537,60.0,0.7605172991752625,-0.0,-7.404086233009366e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,9.761357068782672e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,0.000102792175312,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,7.592204929096624e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,0.0001027919279295,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,0.000487600947963,287.7411193847656,294.1499938964844,288.1499938964844,287.1498107910156,289.03778076171875,288.1441345214844,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401448234915,1.055827425489042e-08,0.0010401342296972,-0.026708360761404,0.0,0.0,0.0,-0.0100470073521137,60.0,0.7586848139762878,-0.0,-7.37643759407547e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,9.761357068782672e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,0.000102792175312,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,7.592204929096624e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,0.0001027919279295,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,0.000487600947963,287.7411193847656,294.1499938964844,288.1499938964844,287.1498107910156,289.03778076171875,288.1441345214844,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401448234915,1.055827425489042e-08,0.0010401342296972,-0.026708360761404,0.0,0.0,0.0,-0.0100470073521137,60.0,0.7586848139762878,-0.0,-7.37643759407547e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.738166409078984e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,0.0001025479577947,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,7.574167102575302e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,0.0001025477176881,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,0.0004864425281994,287.7339782714844,294.1499938964844,288.1499938964844,287.13970947265625,289.021484375,288.1462097167969,287.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376728605479,1.0269185501954324e-08,0.0010376626159995,-0.0259515903890132,0.0,0.0,0.0,-0.0099036945030093,60.0,0.7561081051826477,-0.0,-7.341414942629856e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.738166409078984e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7788391113281,0.0,0.0,0.0001025479577947,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,7.574167102575302e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,0.0001025477176881,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,0.0004864425281994,287.7339782714844,294.1499938964844,288.1499938964844,287.13970947265625,289.021484375,288.1462097167969,287.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376728605479,1.0269185501954324e-08,0.0010376626159995,-0.0259515903890132,0.0,0.0,0.0,-0.0099036945030093,60.0,0.7561081051826477,-0.0,-7.341414942629856e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,9.724816482048482e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,0.0001024073790176,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,7.563783583464101e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,0.000102407138911,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,0.0004857756721321,287.7304382324219,294.1499938964844,288.1499938964844,287.1346740722656,289.0134582519531,288.1469116210937,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362497996538,1.0102781722309828e-08,0.0010362396715208,-0.0255159605294466,0.0,0.0,0.0,-0.0098212016746401,60.0,0.7546576261520386,-0.0,-7.32129237235313e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.71060071606189e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,0.0001022576689138,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,7.552726310677826e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,0.0001022574360831,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.000485065538669,287.7268981933594,294.1499938964844,288.1499938964844,287.129638671875,289.0055236816406,288.1474914550781,287.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347346542403,9.925583910330717e-09,0.0010347247589379,-0.0250520575791597,0.0,0.0,0.0,-0.0097333583980798,60.0,0.7531352639198303,-0.0,-7.299895798951185e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.679854701971637e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,0.0001019338960759,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,7.52881242078729e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,0.0001019336632452,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,0.0004835297004319,287.71990966796875,294.1499938964844,288.1499938964844,287.1195373535156,288.98992919921875,288.1483154296875,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314574465155,9.54236512029638e-09,0.0010314479004591,-0.0240487400442361,0.0,0.0,0.0,-0.0095433807000517,60.0,0.7499242424964905,-0.0,-7.253728284695171e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.679854701971637e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,0.0001019338960759,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,7.52881242078729e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,0.0001019336632452,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,0.0004835297004319,287.71990966796875,294.1499938964844,288.1499938964844,287.1195373535156,288.98992919921875,288.1483154296875,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314574465155,9.54236512029638e-09,0.0010314479004591,-0.0240487400442361,0.0,0.0,0.0,-0.0095433807000517,60.0,0.7499242424964905,-0.0,-7.253728284695171e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.64689752436243e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,0.0001015868328977,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,7.503177766920999e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,0.000101586607343,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,0.0004818834131583,287.7130126953125,294.1499938964844,288.1499938964844,287.1094665527344,288.9746398925781,288.1488342285156,287.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279446141794,9.13159059479085e-09,0.0010279355337843,-0.0229731984436512,0.0,0.0,0.0,-0.0093397423624992,60.0,0.7465451955795288,-0.0,-7.204403829064179e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.64689752436243e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,0.0001015868328977,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,7.503177766920999e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,0.000101586607343,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,0.0004818834131583,287.7130126953125,294.1499938964844,288.1499938964844,287.1094665527344,288.9746398925781,288.1488342285156,287.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279446141794,9.13159059479085e-09,0.0010279355337843,-0.0229731984436512,0.0,0.0,0.0,-0.0093397423624992,60.0,0.7465451955795288,-0.0,-7.204403829064179e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,9.61279947659932e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,0.0001012277643894,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,7.4766569014173e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,0.0001012275388347,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0004801801405847,287.7061767578125,294.1499938964844,288.1499938964844,287.099365234375,288.9596862792969,288.1492004394531,287.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243102442473,8.706614096354315e-09,0.0010243016295135,-0.0218603890389204,0.0,0.0,0.0,-0.0091290632262825,60.0,0.743073046207428,-0.0,-7.153550996008563e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75494384765625,0.0,0.0,9.61279947659932e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,0.0001012277643894,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,7.4766569014173e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,0.0001012275388347,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,0.0004801801405847,287.7061767578125,294.1499938964844,288.1499938964844,287.099365234375,288.9596862792969,288.1492004394531,287.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243102442473,8.706614096354315e-09,0.0010243016295135,-0.0218603890389204,0.0,0.0,0.0,-0.0091290632262825,60.0,0.743073046207428,-0.0,-7.153550996008563e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,9.578629396855833e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,0.0001008679246297,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,7.450079283444211e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,0.0001008677063509,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,0.0004784732300322,287.6994323730469,294.1499938964844,288.1499938964844,287.0892639160156,288.945068359375,288.1494445800781,287.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206681909039,8.280736985000203e-09,0.0010206599254161,-0.0207451395690441,0.0,0.0,0.0,-0.0089179379865527,60.0,0.7395920753479004,-0.0,-7.102770638311996e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,9.578629396855833e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75152587890625,0.0,0.0,0.0001008679246297,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,7.450079283444211e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,0.0001008677063509,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,0.0004784732300322,287.6994323730469,294.1499938964844,288.1499938964844,287.0892639160156,288.945068359375,288.1494445800781,287.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206681909039,8.280736985000203e-09,0.0010206599254161,-0.0207451395690441,0.0,0.0,0.0,-0.0089179379865527,60.0,0.7395920753479004,-0.0,-7.102770638311996e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.561835759086534e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,0.0001006910824798,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,7.437017484335229e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,0.0001006908569252,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,0.0004776343703269,287.6960754394531,294.1499938964844,288.1499938964844,287.0841979980469,288.9378662109375,288.1495361328125,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188783053308,8.07143241132735e-09,0.0010188701562583,-0.0201970059424638,0.0,0.0,0.0,-0.008814176544547,60.0,0.7378737330436707,-0.0,-7.07788032627832e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,9.5453709946014e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,0.0001005176891339,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,7.424211071338505e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,0.0001005174708552,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,0.0004768118669744,287.6927795410156,294.1499938964844,288.1499938964844,287.07916259765625,288.9307861328125,288.14959716796875,287.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017123227939,7.866220563812476e-09,0.0010171153116971,-0.0196595713496208,0.0,0.0,0.0,-0.0087124435231089,60.0,0.7361834049224854,-0.0,-7.053518658040049e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.51364345382899e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,0.0001001835771603,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,7.39953393349424e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,0.0001001833661575,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,0.0004752270178869,287.6861877441406,294.1499938964844,288.1499938964844,287.0690612792969,288.9167785644531,288.1496887207031,287.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137414792552,7.470791096864104e-09,0.0010137340286746,-0.0186239220201969,0.0,0.0,0.0,-0.0085164122283458,60.0,0.7328941226005554,-0.0,-7.006693891753457e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.51364345382899e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,0.0001001835771603,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,7.39953393349424e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,0.0001001833661575,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,0.0004752270178869,287.6861877441406,294.1499938964844,288.1499938964844,287.0690612792969,288.9167785644531,288.1496887207031,287.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137414792552,7.470791096864104e-09,0.0010137340286746,-0.0186239220201969,0.0,0.0,0.0,-0.0085164122283458,60.0,0.7328941226005554,-0.0,-7.006693891753457e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,9.484137990511954e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,9.98728719423525e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,7.376584835583344e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,9.987266093958168e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,0.0004737531708087,287.6796875,294.1499938964844,288.1499938964844,287.0589294433594,288.9030456542969,288.1497802734375,287.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.103054588952773e-09,0.0010105895344167,-0.0176607500761747,0.0,0.0,0.0,-0.0083341095596551,60.0,0.7297816872596741,-0.0,-6.96328896765408e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,9.484137990511954e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,9.98728719423525e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,7.376584835583344e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,9.987266093958168e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,0.0004737531708087,287.6796875,294.1499938964844,288.1499938964844,287.0589294433594,288.9030456542969,288.1497802734375,287.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.103054588952773e-09,0.0010105895344167,-0.0176607500761747,0.0,0.0,0.0,-0.0083341095596551,60.0,0.7297816872596741,-0.0,-6.96328896765408e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,9.457139822188763e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.958855662262069e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,7.355585694313049e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,9.958835289580747e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,0.0004724045284092,287.6732482910156,294.1499938964844,288.1499938964844,287.048828125,288.8896179199219,288.1498413085937,287.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766551319259406e-09,0.0010077119804918,-0.0167793408036232,0.0,0.0,0.0,-0.0081672901287674,60.0,0.7268803715705872,-0.0,-6.923687578819226e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,9.457139822188763e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.958855662262069e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,7.355585694313049e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,9.958835289580747e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,0.0004724045284092,287.6732482910156,294.1499938964844,288.1499938964844,287.048828125,288.8896179199219,288.1498413085937,287.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.766551319259406e-09,0.0010077119804918,-0.0167793408036232,0.0,0.0,0.0,-0.0081672901287674,60.0,0.7268803715705872,-0.0,-6.923687578819226e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.432757360627876e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,9.933179535437377e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,7.33662091079168e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,9.933159162756056e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,0.0004711865622084,287.6669006347656,294.1499938964844,288.1499938964844,287.0387268066406,288.87646484375,288.1498718261719,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462653079353231e-09,0.0010051132412627,-0.0159833021461963,0.0,0.0,0.0,-0.0080166338011622,60.0,0.7242026329040527,-0.0,-6.888020465112278e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.432757360627876e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,9.933179535437377e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,7.33662091079168e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,9.933159162756056e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,0.0004711865622084,287.6669006347656,294.1499938964844,288.1499938964844,287.0387268066406,288.87646484375,288.1498718261719,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462653079353231e-09,0.0010051132412627,-0.0159833021461963,0.0,0.0,0.0,-0.0080166338011622,60.0,0.7242026329040527,-0.0,-6.888020465112278e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.42154583754018e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,9.92137283901684e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,7.327900675591081e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,9.92135246633552e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,0.0004706265171989,287.66375732421875,294.1499938964844,288.1499938964844,287.0336608886719,288.8699951171875,288.1498718261719,287.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039245244115,6.322907530886823e-09,0.0010039182379841,-0.0156172374263405,0.0,0.0,0.0,-0.0079473555088043,60.0,0.7229526042938232,-0.0,-6.8716502710231e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.410778875462712e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,9.91003544186242e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,7.319526048377156e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.9100150691811e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,0.0004700886784121,287.6606140136719,294.1499938964844,288.1499938964844,287.0285949707031,288.8636169433594,288.14990234375,287.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656957507133,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7217534780502319,-0.0,-6.855947987105537e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,9.389867773279548e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,9.888014028547332e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,7.30326137272641e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.887993655866012e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,0.0004690441128332,287.6544189453125,294.1499938964844,288.1499938964844,287.0184631347656,288.8509826660156,288.1499328613281,287.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005476651713,5.928055379911257e-09,0.0010005417279899,-0.0145828900858759,0.0,0.0,0.0,-0.0077516101300716,60.0,0.7194514274597168,-0.0,-6.825501230878217e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,9.389867773279548e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149963378906,0.0,0.0,9.888014028547332e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,7.30326137272641e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.887993655866012e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,0.0004690441128332,287.6544189453125,294.1499938964844,288.1499938964844,287.0184631347656,288.8509826660156,288.1499328613281,287.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005476651713,5.928055379911257e-09,0.0010005417279899,-0.0145828900858759,0.0,0.0,0.0,-0.0077516101300716,60.0,0.7194514274597168,-0.0,-6.825501230878217e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,9.36878495849669e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,9.865812171483412e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,7.286862819455564e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,9.865792526397854e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,0.0004679909616243,287.64825439453125,294.1499938964844,288.1499938964844,287.0083312988281,288.8385925292969,288.1499328613281,287.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.6652731394990505e-09,0.000998294679448,-0.0138944843783974,0.0,0.0,0.0,-0.007621337659657,60.0,0.7172170877456665,-0.0,-6.794873996796015e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,9.36878495849669e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,9.865812171483412e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,7.286862819455564e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,9.865792526397854e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,0.0004679909616243,287.64825439453125,294.1499938964844,288.1499938964844,287.0083312988281,288.8385925292969,288.1499328613281,287.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.6652731394990505e-09,0.000998294679448,-0.0138944843783974,0.0,0.0,0.0,-0.007621337659657,60.0,0.7172170877456665,-0.0,-6.794873996796015e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,9.346903243567796e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,9.842769213719292e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,7.269843627000228e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,9.842749568633737e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0004668979090638,287.6421813964844,294.1499938964844,288.1499938964844,286.9981994628906,288.8264465332031,288.14996337890625,287.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.392540192161732e-09,0.0009959626477211,-0.0131799904629588,0.0,0.0,0.0,-0.0074861319735646,60.0,0.7149741053581238,-0.0,-6.763159632328097e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
