time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432720,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,9.346903243567796e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,9.842769213719292e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,7.269843627000228e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,9.842749568633737e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0004668979090638,287.6421813964844,294.1499938964844,288.1499938964844,286.9981994628906,288.8264465332031,288.14996337890625,287.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.392540192161732e-09,0.0009959626477211,-0.0131799904629588,0.0,0.0,0.0,-0.0074861319735646,60.0,0.7149741053581238,-0.0,-6.763159632328097e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,9.324127313448116e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,9.8187847470399e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,7.252128852996975e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,9.818765829550102e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,0.0004657602112274,287.6361999511719,294.1499938964844,288.1499938964844,286.9880676269531,288.8145751953125,288.14996337890625,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935402777045,5.108672151976634e-09,0.0009935352718457,-0.0124363042414188,0.0,0.0,0.0,-0.0073454063385725,60.0,0.712690532207489,-0.0,-6.730229529239298e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,9.324127313448116e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,9.8187847470399e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,7.252128852996975e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,9.818765829550102e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,0.0004657602112274,287.6361999511719,294.1499938964844,288.1499938964844,286.9880676269531,288.8145751953125,288.14996337890625,287.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935402777045,5.108672151976634e-09,0.0009935352718457,-0.0124363042414188,0.0,0.0,0.0,-0.0073454063385725,60.0,0.712690532207489,-0.0,-6.730229529239298e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,9.31247413973324e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.806513116927816e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,7.243064465001225e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,9.80649419943802e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,0.0004651781055144,287.6332092285156,294.1499938964844,288.1499938964844,286.9830017089844,288.8087158203125,288.14996337890625,287.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992298242636,4.963430111359912e-09,0.0009922932367771,-0.0120557872578501,0.0,0.0,0.0,-0.0072734034620225,60.0,0.711532711982727,-0.0,-6.71341169322659e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.300724195782097e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,9.794139623409136e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,7.233925862237811e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,9.79412070591934e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,0.0004645911685656,287.6302795410156,294.1499938964844,288.1499938964844,286.9779357910156,288.80291748046875,288.14996337890625,287.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816985477162916e-09,0.0009910409571602,-0.0116721140220761,0.0,0.0,0.0,-0.0072008045390248,60.0,0.7103683352470398,-0.0,-6.696475907119749e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.277156641473994e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.76932205958292e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,7.215595542220399e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.769303142093122e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,0.0004634139186237,287.6244201660156,294.1499938964844,288.1499938964844,286.9678039550781,288.79150390625,288.14996337890625,287.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885338367894,4.5232595446975665e-09,0.0009885292965918,-0.0109025603160262,0.0,0.0,0.0,-0.0070551917888224,60.0,0.7080338597297668,-0.0,-6.66257164994022e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.277156641473994e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.76932205958292e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,7.215595542220399e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.769303142093122e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,0.0004634139186237,287.6244201660156,294.1499938964844,288.1499938964844,286.9678039550781,288.79150390625,288.14996337890625,287.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885338367894,4.5232595446975665e-09,0.0009885292965918,-0.0109025603160262,0.0,0.0,0.0,-0.0070551917888224,60.0,0.7080338597297668,-0.0,-6.66257164994022e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.253986354451628e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.744921408127992e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,7.197572995210066e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,9.744903218233958e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,0.0004622564883902,287.6186218261719,294.1499938964844,288.1499938964844,286.9576416015625,288.7803039550781,288.14996337890625,287.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860640857368,4.234475436959428e-09,0.0009860597783699,-0.0101459342986345,0.0,0.0,0.0,-0.0069120288826525,60.0,0.7057218551635742,-0.0,-6.629321802620326e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.253986354451628e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.744921408127992e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,7.197572995210066e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,9.744903218233958e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,0.0004622564883902,287.6186218261719,294.1499938964844,288.1499938964844,286.9576416015625,288.7803039550781,288.14996337890625,287.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860640857368,4.234475436959428e-09,0.0009860597783699,-0.0101459342986345,0.0,0.0,0.0,-0.0069120288826525,60.0,0.7057218551635742,-0.0,-6.629321802620326e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,9.231754665961488e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.721510286908595e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,7.18028168193996e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.721492824610324e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,0.0004611459735315,287.6128845214844,294.1499938964844,288.1499938964844,286.947509765625,288.76934814453125,288.1499938964844,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983694451861,3.957399297149777e-09,0.0009836904937401,-0.0094199692830443,0.0,0.0,0.0,-0.0067746695131063,60.0,0.703472912311554,-0.0,-6.597498725113837e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,9.231754665961488e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,9.721510286908595e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,7.18028168193996e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.721492824610324e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,0.0004611459735315,287.6128845214844,294.1499938964844,288.1499938964844,286.947509765625,288.76934814453125,288.1499938964844,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983694451861,3.957399297149777e-09,0.0009836904937401,-0.0094199692830443,0.0,0.0,0.0,-0.0067746695131063,60.0,0.703472912311554,-0.0,-6.597498725113837e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,9.210954158334062e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,9.699606016511098e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,7.164102862589061e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.699588554212824e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,0.0004601069376803,287.60723876953125,294.1499938964844,288.1499938964844,286.9373474121094,288.75860595703125,288.1499938964844,287.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814772056415,3.6981493423127164e-09,0.0009814734803512,-0.0087406961247324,0.0,0.0,0.0,-0.0066461479291319,60.0,0.7013257145881653,-0.0,-6.567791643874443e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,9.210954158334062e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6755676269531,0.0,0.0,9.699606016511098e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,7.164102862589061e-05,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,9.699588554212824e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,0.0004601069376803,287.60723876953125,294.1499938964844,288.1499938964844,286.9373474121094,288.75860595703125,288.1499938964844,287.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814772056415,3.6981493423127164e-09,0.0009814734803512,-0.0087406961247324,0.0,0.0,0.0,-0.0066461479291319,60.0,0.7013257145881653,-0.0,-6.567791643874443e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,9.20121747185476e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,9.68935273704119e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,7.156530045904219e-05,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.689334547147156e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717224121094,0.0,0.0,0.0004596205544658,287.6044311523437,294.1499938964844,288.1499938964844,286.9322814941406,288.7532958984375,288.1499938964844,287.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804392466321,3.576792861892386e-09,0.0009804357541725,-0.0084227202460169,0.0,0.0,0.0,-0.0065859858877956,60.0,0.7002997994422913,-0.0,-6.553908349360428e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,9.191979916067794e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,9.679624781711028e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,7.149345037760213e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.679607319412752e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693725585937,0.0,0.0,0.0004591591132339,287.6016540527344,294.1499938964844,288.1499938964844,286.9271850585937,288.748046875,288.1499938964844,287.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794546058401,3.461658737435868e-09,0.0009794511133804,-0.0081210462376475,0.0,0.0,0.0,-0.0065289083868265,60.0,0.6993110775947571,-0.0,-6.540751229522358e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,9.175150626106188e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.66190273175016e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,7.136254862416536e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,9.661885269451886e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,0.0004583184490911,287.5961303710937,294.1499938964844,288.1499938964844,286.9170227050781,288.7376708984375,288.1499938964844,287.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776605293154,3.251894975520031e-09,0.0009776572696864,-0.0075714169070124,0.0,0.0,0.0,-0.0064249187707901,60.0,0.6974501609802246,-0.0,-6.516813044754599e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,9.175150626106188e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.66190273175016e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,7.136254862416536e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,9.661885269451886e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,0.0004583184490911,287.5961303710937,294.1499938964844,288.1499938964844,286.9170227050781,288.7376708984375,288.1499938964844,287.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776605293154,3.251894975520031e-09,0.0009776572696864,-0.0075714169070124,0.0,0.0,0.0,-0.0064249187707901,60.0,0.6974501609802246,-0.0,-6.516813044754599e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,9.160688932752235e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.646673424867912e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,7.12500695954077e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.64665596256964e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0004575960338115,287.5906677246094,294.1499938964844,288.1499938964844,286.9068603515625,288.7275085449219,288.1499938964844,287.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761188412085,3.071628951190064e-09,0.0009761157562024,-0.0070990738458931,0.0,0.0,0.0,-0.0063355527818202,60.0,0.6957769989967346,-0.0,-6.496276228062925e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,9.160688932752235e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.646673424867912e-05,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,7.12500695954077e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.64665596256964e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0004575960338115,287.5906677246094,294.1499938964844,288.1499938964844,286.9068603515625,288.7275085449219,288.1499938964844,287.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761188412085,3.071628951190064e-09,0.0009761157562024,-0.0070990738458931,0.0,0.0,0.0,-0.0063355527818202,60.0,0.6957769989967346,-0.0,-6.496276228062925e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,9.148760000243784e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.634111484047024e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,7.115728658391163e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,9.634094749344511e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.0004570001619867,287.5852355957031,294.1499938964844,288.1499938964844,286.8966979980469,288.717529296875,288.1499938964844,287.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748469456098,2.922924347004141e-09,0.0009748440352268,-0.0067094257101416,0.0,0.0,0.0,-0.006261833012104,60.0,0.6943008303642273,-0.0,-6.479359626609948e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,9.148760000243784e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.634111484047024e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,7.115728658391163e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,9.634094749344511e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.0004570001619867,287.5852355957031,294.1499938964844,288.1499938964844,286.8966979980469,288.717529296875,288.1499938964844,287.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748469456098,2.922924347004141e-09,0.0009748440352268,-0.0067094257101416,0.0,0.0,0.0,-0.006261833012104,60.0,0.6943008303642273,-0.0,-6.479359626609948e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,9.139480243902652e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,9.624338417779654e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,7.108510180842131e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,9.624322410672904e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.0004565366252791,287.57989501953125,294.1499938964844,288.1499938964844,286.88653564453125,288.7077331542969,288.1499938964844,287.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738574153743,2.807225785161904e-09,0.0009738546214066,-0.0064062611199915,0.0,0.0,0.0,-0.0062044756487011,60.0,0.6930274367332458,-0.0,-6.466213164912915e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,9.139480243902652e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521301269531,0.0,0.0,9.624338417779654e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,7.108510180842131e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,9.624322410672904e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.0004565366252791,287.57989501953125,294.1499938964844,288.1499938964844,286.88653564453125,288.7077331542969,288.1499938964844,287.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738574153743,2.807225785161904e-09,0.0009738546214066,-0.0064062611199915,0.0,0.0,0.0,-0.0062044756487011,60.0,0.6930274367332458,-0.0,-6.466213164912915e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,9.135864820564166e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.620531636755912e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,7.105698750820011e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,9.6205149020534e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,0.0004563560360111,287.5772399902344,294.1499938964844,288.1499938964844,286.8814392089844,288.7029113769531,288.1499938964844,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734717896208,2.76214340289016e-09,0.0009734690538607,-0.006288131698966,0.0,0.0,0.0,-0.0061821262352168,60.0,0.6924731135368347,-0.0,-6.461094415044499e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.1329486167524e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,9.617459727451204e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,7.103429379640147e-05,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.617443720344454e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,0.000456210313132,287.5746154785156,294.1499938964844,288.1499938964844,286.8763427734375,288.6981201171875,288.1499938964844,287.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731606114655,2.7257627266408235e-09,0.0009731578757055,-0.0061928024515509,0.0,0.0,0.0,-0.0061640902422368,60.0,0.6919719576835632,-0.0,-6.456964740664263e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,9.129261161433531e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.613577276468276e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,7.100561924744397e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,9.613560541765764e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,0.0004560261440929,287.5693664550781,294.1499938964844,288.1499938964844,286.8661804199219,288.6886901855469,288.1499938964844,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727670112624,2.679748423162209e-09,0.00097276433371,-0.0060722301714122,0.0,0.0,0.0,-0.0061412784270942,60.0,0.6911286115646362,-0.0,-6.451743672641896e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,9.129261161433531e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.613577276468276e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,7.100561924744397e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,9.613560541765764e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,0.0004560261440929,287.5693664550781,294.1499938964844,288.1499938964844,286.8661804199219,288.6886901855469,288.1499938964844,287.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727670112624,2.679748423162209e-09,0.00097276433371,-0.0060722301714122,0.0,0.0,0.0,-0.0061412784270942,60.0,0.6911286115646362,-0.0,-6.451743672641896e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.128507372224703e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,9.612782741896808e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,7.099974754964933e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,9.612766734790056e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,0.0004559884546324,287.5666809082031,294.1499938964844,288.1499938964844,286.8608703613281,288.683837890625,288.1499938964844,287.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726862772367,2.670314636077364e-09,0.0009726835996843,-0.0060475105419754,0.0,0.0,0.0,-0.0061366013251245,60.0,0.6907833814620972,-0.0,-6.450673595281843e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.128522651735692e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,9.61279874900356e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,7.099986396497115e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,9.612782741896808e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,0.000455989211332,287.5641784667969,294.1499938964844,288.1499938964844,286.8559875488281,288.6794128417969,288.1499938964844,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726875578053,2.670467402765552e-09,0.0009726848802529,-0.0060479114763438,0.0,0.0,0.0,-0.006136676762253,60.0,0.6905085444450378,-0.0,-6.4506906483075e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,9.129894897341728e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.614243026589976e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,7.101053779479116e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,9.614227747078984e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.0004560577508527,287.5590515136719,294.1499938964844,288.1483459472656,286.8450622558594,288.6702575683594,288.1499328613281,287.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687488009911476e-09,0.0009728303994052,-0.0060925111174583,0.0,0.0,0.0,-0.006145114544779,60.0,0.689666748046875,-0.0,-6.45262119292056e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,9.129894897341728e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.614243026589976e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,7.101053779479116e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,9.614227747078984e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.0004560577508527,287.5590515136719,294.1499938964844,288.1483459472656,286.8450622558594,288.6702575683594,288.1499328613281,287.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687488009911476e-09,0.0009728303994052,-0.0060925111174583,0.0,0.0,0.0,-0.006145114544779,60.0,0.689666748046875,-0.0,-6.45262119292056e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,9.132299601333216e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,9.616775787435472e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,7.102923700585961e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,9.61675978032872e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,0.0004561778914649,287.5539855957031,294.1499938964844,288.1434936523437,286.832763671875,288.6612243652344,288.14959716796875,287.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.717378988492669e-09,0.0009730859310366,-0.0061708348803222,0.0,0.0,0.0,-0.0061599328182637,60.0,0.6872744560241699,-0.0,-6.45601332394108e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,9.132299601333216e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,9.616775787435472e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,7.102923700585961e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,9.61675978032872e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,0.0004561778914649,287.5539855957031,294.1499938964844,288.1434936523437,286.832763671875,288.6612243652344,288.14959716796875,287.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.717378988492669e-09,0.0009730859310366,-0.0061708348803222,0.0,0.0,0.0,-0.0061599328182637,60.0,0.6872744560241699,-0.0,-6.45601332394108e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258544921875,0.0,0.0,9.133879939327016e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,9.618439071346074e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,7.104152609826997e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264038085937,0.0,0.0,9.618423791835085e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,0.0004562568210531,287.55145263671875,294.1499938964844,288.1399230957031,286.8260803222656,288.65673828125,288.14923095703125,287.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732567123137,2.7370283817163e-09,0.0009732539765536,-0.0062223225831985,0.0,0.0,0.0,-0.0061696739867329,60.0,0.6853337287902832,-0.0,-6.458243007045894e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,9.135704021900892e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,9.62035992415622e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,7.105571421561763e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.620344644645228e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,0.0004563479451462,287.5489501953125,294.1499938964844,288.1356506347656,286.8191223144531,288.6522521972656,288.148681640625,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734507766552,2.759719341938193e-09,0.0009734479826875,-0.0062817796133458,0.0,0.0,0.0,-0.0061809225007891,60.0,0.6829225420951843,-0.0,-6.460818724463024e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,9.14006304810755e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,9.624950325815008e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,7.108962017809972e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.624935046304016e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,0.0004565656709019,287.5439758300781,294.1499938964844,288.12506103515625,286.8042297363281,288.64324951171875,288.1470031738281,287.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139608421184903e-09,0.0009739117813296,-0.0064239092171192,0.0,0.0,0.0,-0.0062078121118247,60.0,0.6767562627792358,-0.0,-6.466977708896593e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,9.14006304810755e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,9.624950325815008e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,7.108962017809972e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.624935046304016e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,0.0004565656709019,287.5439758300781,294.1499938964844,288.12506103515625,286.8042297363281,288.64324951171875,288.1470031738281,287.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.8139608421184903e-09,0.0009739117813296,-0.0064239092171192,0.0,0.0,0.0,-0.0062078121118247,60.0,0.6767562627792358,-0.0,-6.466977708896593e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,9.145337389782072e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,9.630504064261912e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,7.113063475117087e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.630489512346684e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,0.000456829147879,287.5390319824219,294.1499938964844,288.11187744140625,286.7882385253906,288.6341857910156,288.144287109375,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879602112315638e-09,0.0009744730778038,-0.0065959095954895,0.0,0.0,0.0,-0.0062403534539043,60.0,0.6688451170921326,-0.0,-6.474435565451131e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,9.145337389782072e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,9.630504064261912e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,7.113063475117087e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.630489512346684e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,0.000456829147879,287.5390319824219,294.1499938964844,288.11187744140625,286.7882385253906,288.6341857910156,288.144287109375,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879602112315638e-09,0.0009744730778038,-0.0065959095954895,0.0,0.0,0.0,-0.0062403534539043,60.0,0.6688451170921326,-0.0,-6.474435565451131e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
