time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435060,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,9.151485573966056e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,9.636978211347014e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,7.117845234461129e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,9.636963659431784e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,0.000457136251498,287.5341491699219,294.1499938964844,288.0963134765625,286.7712097167969,288.6250305175781,288.14031982421875,287.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304169185,2.9561317838044943e-09,0.0009751275065355,-0.0067964396439492,0.0,0.0,0.0,-0.0062782927416265,60.0,0.659332275390625,-0.0,-6.483135450707779e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,9.151485573966056e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,9.636978211347014e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,7.117845234461129e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,9.636963659431784e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,0.000457136251498,287.5341491699219,294.1499938964844,288.0963134765625,286.7712097167969,288.6250305175781,288.14031982421875,287.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304169185,2.9561317838044943e-09,0.0009751275065355,-0.0067964396439492,0.0,0.0,0.0,-0.0062782927416265,60.0,0.659332275390625,-0.0,-6.483135450707779e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,9.15846394491382e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,9.644326200941578e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,7.123272371245548e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,9.644311649026348e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,0.0004574847989715,287.5293273925781,294.1499938964844,288.07861328125,286.7532043457031,288.61572265625,288.1349182128906,287.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.0429987418756355e-09,0.0009758702944964,-0.0070240558125078,0.0,0.0,0.0,-0.0063213561661541,60.0,0.6483474373817444,-0.0,-6.493017679076729e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.606201171875,0.0,0.0,9.15846394491382e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,9.644326200941578e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60894775390625,0.0,0.0,7.123272371245548e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,9.644311649026348e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,0.0004574847989715,287.5293273925781,294.1499938964844,288.07861328125,286.7532043457031,288.61572265625,288.1349182128906,287.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.0429987418756355e-09,0.0009758702944964,-0.0070240558125078,0.0,0.0,0.0,-0.0063213561661541,60.0,0.6483474373817444,-0.0,-6.493017679076729e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,9.162256174022332e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.64831924648024e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,7.126222044462338e-05,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.648304694565012e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,0.000457674235804,287.52691650390625,294.1499938964844,288.06903076171875,286.7438659667969,288.61102294921875,288.131591796875,287.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762771078385,3.0902125303100547e-09,0.0009762740228325,-0.0071477680467069,0.0,0.0,0.0,-0.0063447621650993,60.0,0.642318069934845,-0.0,-6.49839222433002e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,9.16622593649663e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,9.652500011725353e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,7.129309233278036e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.652485459810124e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0004578725493047,287.5245361328125,294.1499938964844,288.0589904785156,286.7343139648437,288.60626220703125,288.1278076171875,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766998700797,3.139644100258465e-09,0.000976696726866,-0.0072772921994328,0.0,0.0,0.0,-0.0063692675903439,60.0,0.635982096195221,-0.0,-6.50402114388271e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,9.174691513180731e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,9.661414514994247e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,7.135893974918872e-05,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.66139996307902e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0004582953988574,287.519775390625,294.1499938964844,288.0375671386719,286.71466064453125,288.5965576171875,288.1189880371094,287.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.245049562394796e-09,0.0009775980142876,-0.0075534810312092,0.0,0.0,0.0,-0.0064215217716991,60.0,0.6224719285964966,-0.0,-6.516032868830737e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,9.174691513180731e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,9.661414514994247e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,7.135893974918872e-05,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.66139996307902e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0004582953988574,287.519775390625,294.1499938964844,288.0375671386719,286.71466064453125,288.5965576171875,288.1189880371094,287.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.245049562394796e-09,0.0009775980142876,-0.0075534810312092,0.0,0.0,0.0,-0.0064215217716991,60.0,0.6224719285964966,-0.0,-6.516032868830737e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.180101187666878e-05,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.667110862210392e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,7.140100933611393e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,9.667097037890926e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,0.0004585656279232,287.5169677734375,294.1499938964844,288.02398681640625,286.7025451660156,288.59063720703125,288.1127319335937,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978177296929,3.3124083476110404e-09,0.0009781740373,-0.0077299773693084,0.0,0.0,0.0,-0.006454914342612,60.0,0.6137966513633728,-0.0,-6.523714546347037e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,9.183809743262827e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.671016596257688e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,7.142985123209655e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,9.671002044342458e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,0.000458750873804,287.5150756835937,294.1499938964844,288.0146484375,286.6943054199219,288.586669921875,288.1082458496094,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.3585867420526942e-09,0.0009785689180716,-0.007850975729525,0.0,0.0,0.0,-0.0064778067171573,60.0,0.6078498363494873,-0.0,-6.528983220732698e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,9.193495498038828e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,9.681215306045488e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,7.150518649723381e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.68120148172602e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0004592346958816,287.51043701171875,294.1499938964844,287.9903869628906,286.6733703613281,288.57647705078125,288.0954284667969,287.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796037338674,3.4791938219314034e-09,0.0009796002414077,-0.0081669921055436,0.0,0.0,0.0,-0.0065375971607863,60.0,0.5922561883926392,-0.0,-6.542754249494466e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,9.193495498038828e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,9.681215306045488e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,7.150518649723381e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.68120148172602e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0004592346958816,287.51043701171875,294.1499938964844,287.9903869628906,286.6733703613281,288.57647705078125,288.0954284667969,287.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796037338674,3.4791938219314034e-09,0.0009796002414077,-0.0081669921055436,0.0,0.0,0.0,-0.0065375971607863,60.0,0.5922561883926392,-0.0,-6.542754249494466e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.203646186506376e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,9.691904415376484e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,7.15841306373477e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,9.691890591057016e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004597417428158,287.5058288574219,294.1499938964844,287.9649963378906,286.6518859863281,288.5660400390625,288.0804748535156,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806847665458,3.60559870848931e-09,0.0009806811576709,-0.0084981983527541,0.0,0.0,0.0,-0.0066002616658806,60.0,0.5758330225944519,-0.0,-6.55720242548341e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.203646186506376e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,9.691904415376484e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,7.15841306373477e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,9.691890591057016e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004597417428158,287.5058288574219,294.1499938964844,287.9649963378906,286.6518859863281,288.5660400390625,288.0804748535156,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806847665458,3.60559870848931e-09,0.0009806811576709,-0.0084981983527541,0.0,0.0,0.0,-0.0066002616658806,60.0,0.5758330225944519,-0.0,-6.55720242548341e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,9.20886086532846e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841369628906,0.0,0.0,9.697395580587909e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,7.162468682508916e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,9.697381756268442e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0004600022220984,287.5035705566406,294.1499938964844,287.9519348144531,286.6409912109375,288.5606994628906,288.0722045898437,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981240067631,3.670535431155031e-09,0.000981236458756,-0.0086683444678783,0.0,0.0,0.0,-0.0066324537619948,60.0,0.567354142665863,-0.0,-6.564631149785782e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,9.214166493620723e-05,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.70298278843984e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,7.16659560566768e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.702968964120372e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,0.0004602672415785,287.50128173828125,294.1499938964844,287.93865966796875,286.6299743652344,288.5552673339844,288.0633850097656,287.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818051476031,3.736607023796523e-09,0.0009818014223128,-0.0088414633646607,0.0,0.0,0.0,-0.006665208376944,60.0,0.5587097406387329,-0.0,-6.572194166665214e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.224964014720172e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.714352927403525e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,7.174993515945971e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,9.714339103084058e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,0.0004608065937645,287.49676513671875,294.1499938964844,287.91162109375,286.60772705078125,288.5442199707031,288.04425048828125,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871069242933345e-09,0.0009829512564465,-0.0091937743127346,0.0,0.0,0.0,-0.0067318668588995,60.0,0.5410283803939819,-0.0,-6.587598733176493e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.224964014720172e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.714352927403525e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,7.174993515945971e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,9.714339103084058e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,0.0004608065937645,287.49676513671875,294.1499938964844,287.91162109375,286.60772705078125,288.5442199707031,288.04425048828125,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871069242933345e-09,0.0009829512564465,-0.0091937743127346,0.0,0.0,0.0,-0.0067318668588995,60.0,0.5410283803939819,-0.0,-6.587598733176493e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,9.235947072738782e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.725917334435508e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,7.183534762589261e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,9.725904237711802e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.0004613552009686,287.4923095703125,294.1499938964844,287.88409423828125,286.5852355957031,288.5328369140625,288.0232238769531,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841247228905,4.007836729158498e-09,0.0009841207647696,-0.0095521220937371,0.0,0.0,0.0,-0.0067996685393154,60.0,0.5229089260101318,-0.0,-6.603286095696603e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,9.235947072738782e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.725917334435508e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,7.183534762589261e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,9.725904237711802e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726623535156,0.0,0.0,0.0004613552009686,287.4923095703125,294.1499938964844,287.88409423828125,286.5852355957031,288.5328369140625,288.0232238769531,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841247228905,4.007836729158498e-09,0.0009841207647696,-0.0095521220937371,0.0,0.0,0.0,-0.0067996685393154,60.0,0.5229089260101318,-0.0,-6.603286095696603e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.2470261733979e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,9.737584332469852e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,7.192151679191738e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,9.737571235746144e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,0.0004619086103048,287.4879150390625,294.1499938964844,287.8562316894531,286.56256103515625,288.5211486816406,288.0003356933594,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853047085925,4.145808585320765e-09,0.000985300517641,-0.0099136224016547,0.0,0.0,0.0,-0.0068680671975016,60.0,0.5044829249382019,-0.0,-6.619129777618582e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.2470261733979e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,9.737584332469852e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,7.192151679191738e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689697265625,0.0,0.0,9.737571235746144e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,0.0004619086103048,287.4879150390625,294.1499938964844,287.8562316894531,286.56256103515625,288.5211486816406,288.0003356933594,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853047085925,4.145808585320765e-09,0.000985300517641,-0.0099136224016547,0.0,0.0,0.0,-0.0068680671975016,60.0,0.5044829249382019,-0.0,-6.619129777618582e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.258135833078995e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,9.749282617121936e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,7.200792606454343e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,9.74926952039823e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,0.0004624635621439,287.4835205078125,294.1499938964844,287.82830810546875,286.5398254394531,288.5091552734375,287.9758605957031,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.2841628022927125e-09,0.0009864836465567,-0.0102761192247271,0.0,0.0,0.0,-0.0069366553798317,60.0,0.4858818650245666,-0.0,-6.635037408386779e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5644226074219,0.0,0.0,9.258135833078995e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56561279296875,0.0,0.0,9.749282617121936e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668640136719,0.0,0.0,7.200792606454343e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,9.74926952039823e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,0.0004624635621439,287.4835205078125,294.1499938964844,287.82830810546875,286.5398254394531,288.5091552734375,287.9758605957031,287.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.2841628022927125e-09,0.0009864836465567,-0.0102761192247271,0.0,0.0,0.0,-0.0069366553798317,60.0,0.4858818650245666,-0.0,-6.635037408386779e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,9.263669198844582e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.755109931575134e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,7.205096335383132e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,9.755096834851428e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,0.0004627399612218,287.4813842773437,294.1499938964844,287.8143615722656,286.5284729003906,288.50299072265625,287.9629211425781,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870772482827,4.353075233609616e-09,0.0009870729409158,-0.0104566747322678,0.0,0.0,0.0,-0.0069708186201751,60.0,0.4765639901161194,-0.0,-6.642967775860599e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.269183647120371e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.760916873347014e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,7.209384784800932e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.760903776623309e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605163574219,0.0,0.0,0.000463015428977,287.4792175292969,294.1499938964844,287.80047607421875,286.5171203613281,288.49676513671875,287.9496765136719,287.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876645635813,4.421749633110039e-09,0.0009876601397991,-0.0106366034597158,0.0,0.0,0.0,-0.0070048631168901,60.0,0.4672664999961853,-0.0,-6.650874695424136e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,9.28016088437289e-05,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,9.772476187208667e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,7.217923121061176e-05,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,9.772463818080725e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,0.0004635637451428,287.4749450683594,294.1499938964844,287.77294921875,286.4945068359375,288.484130859375,287.9226989746094,287.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888337226584,4.558458499559492e-09,0.0009888291824609,-0.0109947817400097,0.0,0.0,0.0,-0.0070726359263062,60.0,0.4487380385398865,-0.0,-6.66663027004688e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.556396484375,0.0,0.0,9.28016088437289e-05,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,9.772476187208667e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,7.217923121061176e-05,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,9.772463818080725e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,0.0004635637451428,287.4749450683594,294.1499938964844,287.77294921875,286.4945068359375,288.484130859375,287.9226989746094,287.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888337226584,4.558458499559492e-09,0.0009888291824609,-0.0109947817400097,0.0,0.0,0.0,-0.0070726359263062,60.0,0.4487380385398865,-0.0,-6.66663027004688e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,9.287505235988648e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,9.780210530152544e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,7.22363474778831e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,9.78019743342884e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0004639306280296,287.4720764160156,294.1499938964844,287.7545166015625,286.4792175292969,288.475341796875,287.90380859375,287.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896159172058,4.649920448684952e-09,0.0009896112605929,-0.0112344119697809,0.0,0.0,0.0,-0.0071179773658514,60.0,0.4363184869289398,-0.0,-6.677181829672918e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,9.290960588259622e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,9.783848508959636e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,7.226321758935228e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,9.78383541223593e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,0.0004641031846404,287.4707336425781,294.1499938964844,287.7459716796875,286.4720764160156,288.4712219238281,287.8949279785156,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899839060381,4.692946475870485e-09,0.0009899792494252,-0.0113471392542123,0.0,0.0,0.0,-0.0071393074467778,60.0,0.430474042892456,-0.0,-6.682147812853145e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,9.30155729292892e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,9.795006917556748e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,7.234563963720575e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,9.794994548428804e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0004646325251087,287.4665222167969,294.1499938964844,287.7196960449219,286.449951171875,288.4580993652344,287.8667297363281,287.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911125525832,4.824915134093999e-09,0.0009911076631397,-0.0116928899660706,0.0,0.0,0.0,-0.0072047300636768,60.0,0.4125469326972961,-0.0,-6.697392507248878e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,9.30155729292892e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,9.795006917556748e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,7.234563963720575e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,9.794994548428804e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.0004646325251087,287.4665222167969,294.1499938964844,287.7196960449219,286.449951171875,288.4580993652344,287.8667297363281,287.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911125525832,4.824915134093999e-09,0.0009911076631397,-0.0116928899660706,0.0,0.0,0.0,-0.0072047300636768,60.0,0.4125469326972961,-0.0,-6.697392507248878e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.311826579505578e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,9.805821173358709e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,7.242550782393664e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.805808076635004e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0004651454801205,287.46240234375,294.1499938964844,287.6943664550781,286.42822265625,288.4447326660156,287.8382873535156,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922061581164,4.952799947943731e-09,0.0009922012686729,-0.0120279379189014,0.0,0.0,0.0,-0.0072681284509599,60.0,0.395169198513031,-0.0,-6.712181743750989e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.311826579505578e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,9.805821173358709e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,7.242550782393664e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.805808076635004e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0004651454801205,287.46240234375,294.1499938964844,287.6943664550781,286.42822265625,288.4447326660156,287.8382873535156,287.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922061581164,4.952799947943731e-09,0.0009922012686729,-0.0120279379189014,0.0,0.0,0.0,-0.0072681284509599,60.0,0.395169198513031,-0.0,-6.712181743750989e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.31681352085434e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,9.811072231968863e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,7.246429595397785e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.81105986284092e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,0.0004653946089092,287.4603271484375,294.1499938964844,287.6820983886719,286.4175109863281,288.43798828125,287.8241271972656,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927372448146,5.014906712119682e-09,0.0009927322389557,-0.0121906520798802,0.0,0.0,0.0,-0.0072989170439541,60.0,0.3867217600345611,-0.0,-6.719370304608674e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,9.321708785137162e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.541748046875,0.0,0.0,9.816227247938514e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,7.250237104017287e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.81621487881057e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,0.0004656391392927,287.4582824707031,294.1499938964844,287.670166015625,286.4069519042969,288.43121337890625,287.8099975585937,287.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993258669041,5.0758686143126405e-09,0.0009932535467669,-0.0123503655195236,0.0,0.0,0.0,-0.0073291384615004,60.0,0.3784123957157135,-0.0,-6.72642954668845e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.331104956800118e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.826121822698042e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,7.257545075844973e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.826109453570098e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0004661084967665,287.4542236328125,294.1499938964844,287.6473083496094,286.3862609863281,288.4175109863281,287.7820129394531,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942597243934,5.192880347948403e-09,0.000994254485704,-0.0126569187268614,0.0,0.0,0.0,-0.0073871482163667,60.0,0.3623656034469604,-0.0,-6.739989544257696e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.331104956800118e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.826121822698042e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,7.257545075844973e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,9.826109453570098e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0004661084967665,287.4542236328125,294.1499938964844,287.6473083496094,286.3862609863281,288.4175109863281,287.7820129394531,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942597243934,5.192880347948403e-09,0.000994254485704,-0.0126569187268614,0.0,0.0,0.0,-0.0073871482163667,60.0,0.3623656034469604,-0.0,-6.739989544257696e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,9.33970877667889e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.835181845119224e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,7.264236774062738e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.83517020358704e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0004665382730308,287.4501953125,294.1499938964844,287.6260070800781,286.3662414550781,288.4036560058594,287.7547607421875,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951756801456,5.3000195343599915e-09,0.0009951704414561,-0.0129376063123345,0.0,0.0,0.0,-0.0074402606114745,60.0,0.3474540412425995,-0.0,-6.752418357791612e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
