time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437400,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,9.33970877667889e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.835181845119224e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,7.264236774062738e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.83517020358704e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330505371094,0.0,0.0,0.0004665382730308,287.4501953125,294.1499938964844,287.6260070800781,286.3662414550781,288.4036560058594,287.7547607421875,287.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951756801456,5.3000195343599915e-09,0.0009951704414561,-0.0129376063123345,0.0,0.0,0.0,-0.0074402606114745,60.0,0.3474540412425995,-0.0,-6.752418357791612e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.347484592581168e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.843370207818224e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,7.270284550031647e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.843358566286042e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,0.0004669266927521,287.4462280273437,294.1499938964844,287.6064758300781,286.3469543457031,288.38970947265625,287.7284851074219,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960040915757,5.396843416605179e-09,0.0009959986200556,-0.0131912650540471,0.0,0.0,0.0,-0.0074882614426314,60.0,0.3335500657558441,-0.0,-6.763659854414072e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.347484592581168e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,9.843370207818224e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,7.270284550031647e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.843358566286042e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,0.0004669266927521,287.4462280273437,294.1499938964844,287.6064758300781,286.3469543457031,288.38970947265625,287.7284851074219,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960040915757,5.396843416605179e-09,0.0009959986200556,-0.0131912650540471,0.0,0.0,0.0,-0.0074882614426314,60.0,0.3335500657558441,-0.0,-6.763659854414072e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.354249050375074e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.850492642726748e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,7.275545067386702e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.850481001194566e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,0.0004672645591199,287.4422912597656,294.1499938964844,287.5888977050781,286.3285217285156,288.37567138671875,287.7034912109375,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967242367565,5.481057385736676e-09,0.0009967187652364,-0.0134118879213929,0.0,0.0,0.0,-0.0075300107710063,60.0,0.3208946883678436,-0.0,-6.773444738428226e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.354249050375074e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.850492642726748e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,7.275545067386702e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.850481001194566e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,0.0004672645591199,287.4422912597656,294.1499938964844,287.5888977050781,286.3285217285156,288.37567138671875,287.7034912109375,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967242367565,5.481057385736676e-09,0.0009967187652364,-0.0134118879213929,0.0,0.0,0.0,-0.0075300107710063,60.0,0.3208946883678436,-0.0,-6.773444738428226e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.35740245040506e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.853813389781862e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,7.277997792698443e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,9.85380174824968e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0004674220690503,287.4403381347656,294.1499938964844,287.5809020996094,286.3196716308594,288.36865234375,287.6913452148437,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970602113753,5.520320200957941e-09,0.0009970547398552,-0.0135147459805011,0.0,0.0,0.0,-0.0075494754128158,60.0,0.3148670494556427,-0.0,-6.778009264962749e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.360088006360456e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.856641554506496e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,7.280085992533714e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,9.856629912974312e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,0.0004675562086049,287.4384155273437,294.1499938964844,287.573486328125,286.31103515625,288.36163330078125,287.6795654296875,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973457781597,5.5537512366754535e-09,0.0009973401902243,-0.013602327555418,0.0,0.0,0.0,-0.0075660469010472,60.0,0.3092241287231445,-0.0,-6.781897354812827e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.36419382924214e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.860964928520843e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,7.283279410330579e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,9.86095328698866e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,0.000467761332402,287.4345703125,294.1499938964844,287.5604553222656,286.2945861816406,288.3476257324219,287.6577453613281,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977830341085,5.6048548024989495e-09,0.0009977774461731,-0.0137362061068415,0.0,0.0,0.0,-0.007591382600367,60.0,0.2994065284729004,-0.0,-6.787841755340196e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.36419382924214e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.860964928520843e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,7.283279410330579e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,9.86095328698866e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,0.000467761332402,287.4345703125,294.1499938964844,287.5604553222656,286.2945861816406,288.3476257324219,287.6577453613281,287.1319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977830341085,5.6048548024989495e-09,0.0009977774461731,-0.0137362061068415,0.0,0.0,0.0,-0.007591382600367,60.0,0.2994065284729004,-0.0,-6.787841755340196e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.36636861297302e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.863254672382028e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,7.284971070475876e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.863243758445606e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,0.0004678699478972,287.4316711425781,294.1499938964844,287.5522766113281,286.2828369140625,288.3370056152344,287.6425170898437,287.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980145841836,5.631907828984595e-09,0.0009980088798329,-0.013807076960802,0.0,0.0,0.0,-0.0076047945767641,60.0,0.2930265367031097,-0.0,-6.790990170202349e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.36680953600444e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,9.863718878477812e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,7.285313768079504e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.86370796454139e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,0.0004678919794969,287.4307556152344,294.1499938964844,287.54998779296875,286.2792663574219,288.3336486816406,287.6381225585937,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998061383143,5.6373874457449355e-09,0.0009980557952076,-0.0138214323669672,0.0,0.0,0.0,-0.0076075107790529,60.0,0.2913224995136261,-0.0,-6.791628237579064e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.368498285766692e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.86549785011448e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,7.286627078428864e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.865486208582296e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0004679763223975,287.427001953125,294.1499938964844,287.5417785644531,286.2650451660156,288.3197937011719,287.6204833984375,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982408955693,5.658375545891658e-09,0.0009982351912185,-0.0138764157891273,0.0,0.0,0.0,-0.0076179155148565,60.0,0.2845888435840606,-0.0,-6.794071083504606e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.368498285766692e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.86549785011448e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,7.286627078428864e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.865486208582296e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0004679763223975,287.427001953125,294.1499938964844,287.5417785644531,286.2650451660156,288.3197937011719,287.6204833984375,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982408955693,5.658375545891658e-09,0.0009982351912185,-0.0138764157891273,0.0,0.0,0.0,-0.0076179155148565,60.0,0.2845888435840606,-0.0,-6.794071083504606e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.369632607558742e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.866691834758969e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,7.287509652087465e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.866680920822546e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,0.0004680329875554,287.4233093261719,294.1499938964844,287.5351867675781,286.25177001953125,288.3060913085937,287.60479736328125,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.6724531738439055e-09,0.0009983555646613,-0.0139132952317595,0.0,0.0,0.0,-0.0076248943805694,60.0,0.2790844142436981,-0.0,-6.795710305596003e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.369632607558742e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.866691834758969e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,7.287509652087465e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072326660156,0.0,0.0,9.866680920822546e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,0.0004680329875554,287.4233093261719,294.1499938964844,287.5351867675781,286.25177001953125,288.3060913085937,287.60479736328125,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.6724531738439055e-09,0.0009983555646613,-0.0139132952317595,0.0,0.0,0.0,-0.0076248943805694,60.0,0.2790844142436981,-0.0,-6.795710305596003e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.370061161462218e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.867142944131048e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,7.287842163350433e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.867132030194624e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,0.0004680543788708,287.42144775390625,294.1499938964844,287.5325012207031,286.2455139160156,288.2992553710937,287.5975646972656,287.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984064381569,5.677764480793712e-09,0.0009984007338061,-0.0139272091910243,0.0,0.0,0.0,-0.0076275262981653,60.0,0.2766949832439422,-0.0,-6.796328477776116e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.370317275170235e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041809082031,0.0,0.0,9.867412154562773e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.288041524589062e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.86740124062635e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0004680671554524,287.41961669921875,294.1499938964844,287.5301513671875,286.23944091796875,288.29248046875,287.59100341796875,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.680922399164956e-09,0.0009984277421608,-0.0139354821294546,0.0,0.0,0.0,-0.0076290918514132,60.0,0.2747150361537933,-0.0,-6.796695828370505e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.370553743792698e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.867660992313176e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,7.288224878720939e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,9.867650078376756e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,0.0004680789716076,287.4159851074219,294.1499938964844,287.52655029296875,286.2279052734375,288.2790832519531,287.5791015625,287.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683815640367129e-09,0.000998452771455,-0.0139430612325668,0.0,0.0,0.0,-0.007630527485162,60.0,0.2713790237903595,-0.0,-6.797032625627254e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.370553743792698e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.867660992313176e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,7.288224878720939e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,9.867650078376756e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,0.0004680789716076,287.4159851074219,294.1499938964844,287.52655029296875,286.2279052734375,288.2790832519531,287.5791015625,287.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683815640367129e-09,0.000998452771455,-0.0139430612325668,0.0,0.0,0.0,-0.007630527485162,60.0,0.2713790237903595,-0.0,-6.797032625627254e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.370358748128638e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.867455810308456e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,7.288073538802564e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.867444896372037e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0004680692509282,287.41241455078125,294.1499938964844,287.52423095703125,286.2171325683594,288.265869140625,287.5689392089844,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984372882172,5.681339843022215e-09,0.0009984315838664,-0.0139365755021572,0.0,0.0,0.0,-0.0076293000020086,60.0,0.2689732015132904,-0.0,-6.79674485581927e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,9.370358748128638e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.867455810308456e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,7.288073538802564e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.867444896372037e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0004680692509282,287.41241455078125,294.1499938964844,287.52423095703125,286.2171325683594,288.265869140625,287.5689392089844,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984372882172,5.681339843022215e-09,0.0009984315838664,-0.0139365755021572,0.0,0.0,0.0,-0.0076293000020086,60.0,0.2689732015132904,-0.0,-6.79674485581927e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.36972428462468e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,9.866787149803712e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,7.287579501280561e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.866776963463052e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,0.000468037527753,287.40887451171875,294.1499938964844,287.5231018066406,286.20703125,288.2528686523437,287.5605163574219,287.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983691852539,5.673380876203282e-09,0.0009983634809032,-0.0139157250523567,0.0,0.0,0.0,-0.00762535398826,60.0,0.2674532234668731,-0.0,-6.79581830809184e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.36972428462468e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,9.866787149803712e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,7.287579501280561e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.866776963463052e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,0.000468037527753,287.40887451171875,294.1499938964844,287.5231018066406,286.20703125,288.2528686523437,287.5605163574219,287.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983691852539,5.673380876203282e-09,0.0009983634809032,-0.0139157250523567,0.0,0.0,0.0,-0.00762535398826,60.0,0.2674532234668731,-0.0,-6.79581830809184e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,9.368598693981768e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.865601896308362e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,7.286704203579575e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,9.865591709967704e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.0004679812991525,287.4053955078125,294.1499938964844,287.5230407714844,286.1975402832031,288.2401123046875,287.55389404296875,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982486953958,5.659306356875504e-09,0.0009982429910451,-0.0138788539916276,0.0,0.0,0.0,-0.0076183760538697,60.0,0.2668186128139496,-0.0,-6.794179796543176e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,9.368598693981768e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.865601896308362e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,7.286704203579575e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,9.865591709967704e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,0.0004679812991525,287.4053955078125,294.1499938964844,287.5230407714844,286.1975402832031,288.2401123046875,287.55389404296875,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982486953958,5.659306356875504e-09,0.0009982429910451,-0.0138788539916276,0.0,0.0,0.0,-0.0076183760538697,60.0,0.2668186128139496,-0.0,-6.794179796543176e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.367915481561796e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.86488230410032e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,7.286172331077978e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,9.86487211775966e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,0.0004679471603594,287.4036560058594,294.1499938964844,287.5233764648437,286.1929931640625,288.2338256835937,287.55096435546875,287.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981755865737,5.650766965459297e-09,0.0009981699986383,-0.0138564836233854,0.0,0.0,0.0,-0.0076141427271068,60.0,0.266692042350769,-0.0,-6.793185747255849e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,9.367101301904768e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.864024468697608e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,7.285539322765544e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.864014282356948e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,0.0004679065023083,287.40191650390625,294.1499938964844,287.52392578125,286.1885681152344,288.22760009765625,287.5484924316406,287.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980886243283,5.64059954299978e-09,0.0009980830363929,-0.0138298468664288,0.0,0.0,0.0,-0.0076091019436717,60.0,0.2667670845985412,-0.0,-6.792001983058071e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.365197183797136e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.86201921477914e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,7.284057937795296e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.86200902843848e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,0.0004678113909903,287.3985290527344,294.1499938964844,287.5256652832031,286.1800537109375,288.21533203125,287.5443725585937,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978855960071,5.6168238948828275e-09,0.0009978800080716,-0.0137675609439611,0.0,0.0,0.0,-0.0075973169878125,60.0,0.2673054337501526,-0.0,-6.789235129645024e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.365197183797136e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.86201921477914e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,7.284057937795296e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.86200902843848e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,0.0004678113909903,287.3985290527344,294.1499938964844,287.5256652832031,286.1800537109375,288.21533203125,287.5443725585937,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978855960071,5.6168238948828275e-09,0.0009978800080716,-0.0137675609439611,0.0,0.0,0.0,-0.0075973169878125,60.0,0.2673054337501526,-0.0,-6.789235129645024e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,9.3632705102209e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.859989950200544e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,7.282559090526775e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.859980491455644e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,0.000467715144623,287.39569091796875,294.1499938964844,287.5276794433594,286.1732177734375,288.2052001953125,287.5418701171875,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976798901334,5.592777796437076e-09,0.0009976743021979,-0.0137045672163367,0.0,0.0,0.0,-0.0075853955931961,60.0,0.2681929171085357,-0.0,-6.786437012351598e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,9.362902346765622e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.859602141659708e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,7.282272417796776e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791259765625,0.0,0.0,9.859592682914808e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,0.0004676967510022,287.3951416015625,294.1499938964844,287.5281066894531,286.17193603515625,288.2032775878906,287.5414123535156,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976406581699,5.588181029025918e-09,0.0009976350702345,-0.0136925252154469,0.0,0.0,0.0,-0.0075831175781786,60.0,0.2683620154857635,-0.0,-6.785901973671572e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.360047988593578e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,9.856596443569288e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,7.280052523128688e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.856586984824388e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0004675541713368,287.391845703125,294.1499938964844,287.5311889648437,286.16412353515625,288.191650390625,287.5399780273437,287.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973359992727,5.552571735734091e-09,0.0009973304113373,-0.0135992374271154,0.0,0.0,0.0,-0.0075654638931155,60.0,0.2700399160385132,-0.0,-6.78175950952209e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.360047988593578e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,9.856596443569288e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,7.280052523128688e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.856586984824388e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0004675541713368,287.391845703125,294.1499938964844,287.5311889648437,286.16412353515625,288.191650390625,287.5399780273437,287.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973359992727,5.552571735734091e-09,0.0009973304113373,-0.0135992374271154,0.0,0.0,0.0,-0.0075654638931155,60.0,0.2700399160385132,-0.0,-6.78175950952209e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.356912778457628e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.853294614003973e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,7.277613622136414e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.853285155259071e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,0.0004673975345212,287.3885498046875,294.1499938964844,287.53472900390625,286.1565246582031,288.1802062988281,287.5391845703125,287.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970016544684,5.513459910844176e-09,0.0009969961829483,-0.0134967742487788,0.0,0.0,0.0,-0.0075460751540958,60.0,0.2719452381134033,-0.0,-6.777211325470489e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.356912778457628e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.853294614003973e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,7.277613622136414e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.853285155259071e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,0.0004673975345212,287.3885498046875,294.1499938964844,287.53472900390625,286.1565246582031,288.1802062988281,287.5391845703125,287.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970016544684,5.513459910844176e-09,0.0009969961829483,-0.0134967742487788,0.0,0.0,0.0,-0.0075460751540958,60.0,0.2719452381134033,-0.0,-6.777211325470489e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.35523203224875e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.85152437351644e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,7.276306132553145e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.851514914771542e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,0.0004673135699704,287.3869323730469,294.1499938964844,287.5366516113281,286.1528015136719,288.174560546875,287.5390319824219,287.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968221420422,5.492493126979525e-09,0.000996816670522,-0.0134418467059731,0.0,0.0,0.0,-0.007535679731518,60.0,0.2729919254779815,-0.0,-6.774774163886832e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.353381028631702e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.849575872067362e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,7.27486694813706e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.849566413322464e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,0.0004672211362048,287.38531494140625,294.1499938964844,287.5386657714844,286.14910888671875,288.16900634765625,287.5392150878906,287.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966247016564,5.469412034386778e-09,0.0009966192301362,-0.013381378725171,0.0,0.0,0.0,-0.0075242375023663,60.0,0.2741466760635376,-0.0,-6.772091154516603e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.349509491585196e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.845498425420374e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,7.271855429280549e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.845488966675477e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,0.0004670277121476,287.3821105957031,294.1499938964844,287.5428466796875,286.1417541503906,288.15802001953125,287.539794921875,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421124438242941e-09,0.0009962065378203,-0.0132548762485384,0.0,0.0,0.0,-0.0075003001838922,60.0,0.2765332758426666,-0.0,-6.766479998532304e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.349509491585196e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.845498425420374e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,7.271855429280549e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.845488966675477e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4655456542969,0.0,0.0,0.0004670277121476,287.3821105957031,294.1499938964844,287.5428466796875,286.1417541503906,288.15802001953125,287.539794921875,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421124438242941e-09,0.0009962065378203,-0.0132548762485384,0.0,0.0,0.0,-0.0075003001838922,60.0,0.2765332758426666,-0.0,-6.766479998532304e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
