time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439740,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.345208673039453e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.840969141805544e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,7.268509943969548e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.840959683060646e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0004668128676712,287.3789367675781,294.1499938964844,287.5471496582031,286.13446044921875,288.1472473144531,287.5409240722656,287.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957532165572,5.367495781172238e-09,0.0009957478614524,-0.0131143797188997,0.0,0.0,0.0,-0.0074737137183547,60.0,0.2790825068950653,-0.0,-6.760251380910631e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.345208673039453e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630432128906,0.0,0.0,9.840969141805544e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,7.268509943969548e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.840959683060646e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0004668128676712,287.3789367675781,294.1499938964844,287.5471496582031,286.13446044921875,288.1472473144531,287.5409240722656,287.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957532165572,5.367495781172238e-09,0.0009957478614524,-0.0131143797188997,0.0,0.0,0.0,-0.0074737137183547,60.0,0.2790825068950653,-0.0,-6.760251380910631e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.340568067273124e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.83608260867186e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,7.264900341397151e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.83607314992696e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,0.0004665810847654,287.37579345703125,294.1499938964844,287.551513671875,286.1270751953125,288.13671875,287.5426025390625,287.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952584514394,5.309634065753244e-09,0.0009952530963346,-0.012962793931365,0.0,0.0,0.0,-0.0074450294487178,60.0,0.2817158102989197,-0.0,-6.753533909886755e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.340568067273124e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.83608260867186e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,7.264900341397151e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.83607314992696e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,0.0004665810847654,287.37579345703125,294.1499938964844,287.551513671875,286.1270751953125,288.13671875,287.5426025390625,287.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952584514394,5.309634065753244e-09,0.0009952530963346,-0.012962793931365,0.0,0.0,0.0,-0.0074450294487178,60.0,0.2817158102989197,-0.0,-6.753533909886755e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.33562041609548e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.830872295424342e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,7.26105208741501e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.830862836679444e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004663339059334,287.3726806640625,294.1499938964844,287.5557556152344,286.1195678710937,288.12646484375,287.5447692871094,287.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247943413166922e-09,0.0009947256185114,-0.0128011750057339,0.0,0.0,0.0,-0.0074144462123513,60.0,0.2843305170536041,-0.0,-6.746375902366708e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.33562041609548e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.830872295424342e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,7.26105208741501e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.830862836679444e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004663339059334,287.3726806640625,294.1499938964844,287.5557556152344,286.1195678710937,288.12646484375,287.5447692871094,287.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247943413166922e-09,0.0009947256185114,-0.0128011750057339,0.0,0.0,0.0,-0.0074144462123513,60.0,0.2843305170536041,-0.0,-6.746375902366708e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.333035995950922e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.828150359680876e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,7.259042467921972e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,9.82814162853174e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,0.0004662048304453,287.37115478515625,294.1499938964844,287.5578308105469,286.1157531738281,288.1214599609375,287.5460205078125,287.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944553021341,5.21572518508151e-09,0.0009944500634446,-0.0127167692407965,0.0,0.0,0.0,-0.0073984744958579,60.0,0.2855999767780304,-0.0,-6.742639158119347e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.330391912953928e-05,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.825365850701928e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,7.256985554704443e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.825357119552792e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0004660727572627,287.36962890625,294.1499938964844,287.559814453125,286.1118469238281,288.11651611328125,287.5473022460937,287.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182756890320661e-09,0.0009941682219505,-0.0126303965225815,0.0,0.0,0.0,-0.007382130715996,60.0,0.2868334054946899,-0.0,-6.738816438200956e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.3249291239772e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.819613478612156e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.25273639545776e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.819604747463018e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,0.0004657998797483,287.3666076660156,294.1499938964844,287.56353759765625,286.1038818359375,288.1068115234375,287.5500183105469,287.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935909183695,5.114656698168574e-09,0.0009935859125107,-0.0124519830569624,0.0,0.0,0.0,-0.0073483702726662,60.0,0.2891472280025482,-0.0,-6.730923018949397e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.3249291239772e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.819613478612156e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,7.25273639545776e-05,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.819604747463018e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,0.0004657998797483,287.3666076660156,294.1499938964844,287.56353759765625,286.1038818359375,288.1068115234375,287.5500183105469,287.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935909183695,5.114656698168574e-09,0.0009935859125107,-0.0124519830569624,0.0,0.0,0.0,-0.0073483702726662,60.0,0.2891472280025482,-0.0,-6.730923018949397e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.319742093794048e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.814151417231189e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,7.248701876960695e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.81414268608205e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,0.0004655407683458,287.3638610839844,294.1499938964844,287.56658935546875,286.0962219238281,288.0980834960937,287.5526123046875,287.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,5.049990203787047e-09,0.000993032939732,-0.0122825652360916,0.0,0.0,0.0,-0.0073163122870028,60.0,0.291037917137146,-0.0,-6.723432477429014e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.319285163655876e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.813669748837128e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,7.248346082633361e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,9.813661017687993e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,0.0004655179218389,287.3636474609375,294.1499938964844,287.5668334960937,286.0955505371094,288.09735107421875,287.5528259277344,287.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.044287654243362e-09,0.0009929841617122,-0.0122676258906722,0.0,0.0,0.0,-0.0073134857229888,60.0,0.2911895215511322,-0.0,-6.72277167268476e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.31350514292717e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.807583410292864e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,7.243850996019319e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.807574679143728e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0004652292118407,287.3607177734375,294.1499938964844,287.569580078125,286.0868225097656,288.0881042480469,287.5556030273437,287.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722372885696595e-09,0.0009923679754137,-0.0120788617059588,0.0,0.0,0.0,-0.0072777671739459,60.0,0.2928879559040069,-0.0,-6.71443061150967e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.31350514292717e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.807583410292864e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,7.243850996019319e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.807574679143728e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0004652292118407,287.3607177734375,294.1499938964844,287.569580078125,286.0868225097656,288.0881042480469,287.5556030273437,287.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722372885696595e-09,0.0009923679754137,-0.0120788617059588,0.0,0.0,0.0,-0.0072777671739459,60.0,0.2928879559040069,-0.0,-6.71443061150967e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.307638538302854e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,9.80140539468266e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,7.239288242999464e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,9.801396663533524e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,0.0004649361653719,287.3578186035156,294.1499938964844,287.5716247558594,286.0776062011719,288.0791015625,287.5582275390625,287.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102901134711e-09,0.0009917425923049,-0.0118872560560703,0.0,0.0,0.0,-0.0072415112517774,60.0,0.2941620647907257,-0.0,-6.705970179154974e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.307638538302854e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,9.80140539468266e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,7.239288242999464e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,9.801396663533524e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,0.0004649361653719,287.3578186035156,294.1499938964844,287.5716247558594,286.0776062011719,288.0791015625,287.5582275390625,287.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102901134711e-09,0.0009917425923049,-0.0118872560560703,0.0,0.0,0.0,-0.0072415112517774,60.0,0.2941620647907257,-0.0,-6.705970179154974e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,9.304691047873348e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.798300743568689e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,7.236994861159474e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.798292012419552e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,0.0004647888999897,287.3563842773437,294.1499938964844,287.5723571777344,286.0727844238281,288.07470703125,287.55938720703125,287.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862352298573569e-09,0.0009914283873513,-0.0117909722030162,0.0,0.0,0.0,-0.0072232922539114,60.0,0.2945520281791687,-0.0,-6.701720423052393e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,9.301744285039604e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.795198275242e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43878173828125,0.0,0.0,7.234702934511006e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.795189544092864e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,0.0004646417219191,287.35498046875,294.1499938964844,287.5729064941406,286.0678100585937,288.0703430175781,287.5604858398437,287.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911190718412,4.82562212411608e-09,0.000991114298813,-0.0116947414353489,0.0,0.0,0.0,-0.0072050835005939,60.0,0.2948207259178161,-0.0,-6.69747421966349e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.29586312850006e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.789004252525046e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,7.230128539958969e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.788996248971672e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004643479187507,287.3521728515625,294.1499938964844,287.5732727050781,286.0574035644531,288.06170654296875,287.5624694824219,287.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752305660105094e-09,0.000990487402305,-0.0115026561543345,0.0,0.0,0.0,-0.0071687372401356,60.0,0.2951003015041351,-0.0,-6.689002418625023e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.29586312850006e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.789004252525046e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,7.230128539958969e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.788996248971672e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004643479187507,287.3521728515625,294.1499938964844,287.5732727050781,286.0574035644531,288.06170654296875,287.5624694824219,287.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752305660105094e-09,0.000990487402305,-0.0115026561543345,0.0,0.0,0.0,-0.0071687372401356,60.0,0.2951003015041351,-0.0,-6.689002418625023e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.290047455579042e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.782880079001188e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,7.225605077110231e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.782872075447813e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0004640574334189,287.3493957519531,294.1499938964844,287.5726318359375,286.0462951660156,288.05322265625,287.5639953613281,287.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898721473291,4.67981164931075e-09,0.0009898674907162,-0.0113127250224351,0.0,0.0,0.0,-0.0071327988989651,60.0,0.2946679890155792,-0.0,-6.680631514655033e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.290047455579042e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.782880079001188e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,7.225605077110231e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.782872075447813e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0004640574334189,287.3493957519531,294.1499938964844,287.5726318359375,286.0462951660156,288.05322265625,287.5639953613281,287.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898721473291,4.67981164931075e-09,0.0009898674907162,-0.0113127250224351,0.0,0.0,0.0,-0.0071327988989651,60.0,0.2946679890155792,-0.0,-6.680631514655033e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.28433146327734e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.776860679266974e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,7.221159467007965e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.7768526757136e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,0.0004637718957383,287.3466491699219,294.1499938964844,287.5708312988281,286.034423828125,288.0448608398437,287.5649719238281,287.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892627131193,4.6085513183413696e-09,0.0009892580565065,-0.0111260246485471,0.0,0.0,0.0,-0.0070974719710648,60.0,0.293519914150238,-0.0,-6.672408403574083e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.28433146327734e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.776860679266974e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,7.221159467007965e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.7768526757136e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,0.0004637718957383,287.3466491699219,294.1499938964844,287.5708312988281,286.034423828125,288.0448608398437,287.5649719238281,287.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892627131193,4.6085513183413696e-09,0.0009892580565065,-0.0111260246485471,0.0,0.0,0.0,-0.0070974719710648,60.0,0.293519914150238,-0.0,-6.672408403574083e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,9.27875080378726e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.770983888301998e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,7.216818630695343e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.770975884748624e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0004634931101463,287.3439636230469,294.1499938964844,287.5678100585937,286.021728515625,288.0365905761719,287.5653381347656,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538982079083098e-09,0.0009886631742119,-0.010943753644824,0.0,0.0,0.0,-0.0070629832334816,60.0,0.2915663421154022,-0.0,-6.664384244459144e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,9.27875080378726e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.770983888301998e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,7.216818630695343e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.770975884748624e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0004634931101463,287.3439636230469,294.1499938964844,287.5678100585937,286.021728515625,288.0365905761719,287.5653381347656,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538982079083098e-09,0.0009886631742119,-0.010943753644824,0.0,0.0,0.0,-0.0070629832334816,60.0,0.2915663421154022,-0.0,-6.664384244459144e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,9.27604123717174e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,9.768130257725716e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,7.214710785774514e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.76812225417234e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,0.0004633577773347,287.3426208496094,294.1499938964844,287.5657653808594,286.0150146484375,288.032470703125,287.5651550292969,287.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988378887996,4.505204653781902e-09,0.0009883743477985,-0.0108552565798163,0.0,0.0,0.0,-0.0070462385192513,60.0,0.2901575863361358,-0.0,-6.660490470267177e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.273351315641776e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.765297727426514e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,7.212618947960436e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.765289723873138e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,0.0004632234049495,287.34130859375,294.1499938964844,287.5633850097656,286.0080871582031,288.02838134765625,287.5649108886719,287.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880921570584,4.471673697992173e-09,0.0009880877332761,-0.0107674049213528,0.0,0.0,0.0,-0.0070296162739396,60.0,0.2886427044868469,-0.0,-6.656626538870114e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.268107532989234e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.75977600319311e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,7.208540046121925e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,9.759767999639736e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0004629614704754,287.3386535644531,294.1499938964844,287.5574951171875,285.9934997558594,288.02020263671875,287.56378173828125,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.406303766302244e-09,0.0009875285904854,-0.0105961337685585,0.0,0.0,0.0,-0.0069972085766494,60.0,0.2849197387695312,-0.0,-6.649096206956528e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.268107532989234e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.75977600319311e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,7.208540046121925e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,9.759767999639736e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0004629614704754,287.3386535644531,294.1499938964844,287.5574951171875,285.9934997558594,288.02020263671875,287.56378173828125,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.406303766302244e-09,0.0009875285904854,-0.0105961337685585,0.0,0.0,0.0,-0.0069972085766494,60.0,0.2849197387695312,-0.0,-6.649096206956528e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.263079118682072e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.754479833645746e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.204629218904302e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.754472557688132e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004627102753147,287.3360595703125,294.1499938964844,287.54998779296875,285.97784423828125,288.0120544433594,287.5617980957031,287.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.34361346890455e-09,0.0009869924979284,-0.0104318838566541,0.0,0.0,0.0,-0.0069661303423345,60.0,0.2801836133003235,-0.0,-6.641878513846677e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.263079118682072e-05,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.754479833645746e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.204629218904302e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.754472557688132e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004627102753147,287.3360595703125,294.1499938964844,287.54998779296875,285.97784423828125,288.0120544433594,287.5617980957031,287.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.34361346890455e-09,0.0009869924979284,-0.0104318838566541,0.0,0.0,0.0,-0.0069661303423345,60.0,0.2801836133003235,-0.0,-6.641878513846677e-08,0.0,283.1755065917969,287.16290283203125,291.5462646484375,291.9979858398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.099998591843011e-20,-5.4999933631118384e-21,-5.499992959215055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
