time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969220,296.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7250755429267883,0.2873430252075195,0.2651912271976471,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8666016459465027,0.5048869252204895,0.4834595918655395,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.7559319138526917,0.3297938406467438,0.2355485707521438,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.7754200100898743,0.3564450442790985,0.344259649515152,296.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.7129489779472351,0.2717921137809753,1.2563695907592771,286.1365966796875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76806640625,286.1317138671875,1.0,0.6152931451797485,1.0,1.0,0.0,1.0,-3.103845596313477,3.103837728500366,7.749025826342404e-06,2.3987557888031006,0.9182830452919006,0.9182830452919006,0.0,209.7421417236328,156.0,23619.294921875,-0.0,2819.813232421875,1.0,283.1506042480469,285.2917175292969,291.4239807128906,292.9774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18081.0390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126582264900208,1.0,0.0,0.0,2.649627923965454,2.6496405601501465,4.684498833285034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.96630859375,0.0,581.66259765625,1895.4371337890625,0.0,1712.0452880859375,0.661088228225708,1.0,0.0,3.0,1.0,0.0
11969280,296.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7250755429267883,0.2873430252075195,0.2651912271976471,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8666016459465027,0.5048869252204895,0.4834595918655395,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.7559319138526917,0.3297938406467438,0.2355485707521438,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.7754200100898743,0.3564450442790985,0.344259649515152,296.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.7129489779472351,0.2717921137809753,1.2563695907592771,286.1365966796875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76806640625,286.1317138671875,1.0,0.6152931451797485,1.0,1.0,0.0,1.0,-3.103845596313477,3.103837728500366,7.749025826342404e-06,2.3987557888031006,0.9182830452919006,0.9182830452919006,0.0,209.7421417236328,156.0,23619.294921875,-0.0,2819.813232421875,1.0,283.1506042480469,285.2917175292969,291.4239807128906,292.9774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18081.0390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126582264900208,1.0,0.0,0.0,2.649627923965454,2.6496405601501465,4.684498833285034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.96630859375,0.0,581.66259765625,1895.4371337890625,0.0,1712.0452880859375,0.661088228225708,1.0,0.0,3.0,1.0,0.0
11969340,296.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.7290357351303101,0.2803513407707214,0.2580751180648803,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346069335937,0.8757381439208984,0.4988626837730407,0.4769060313701629,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.7621310353279114,0.3240587115287781,0.2308965027332306,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.7815763354301453,0.3495877683162689,0.3369051814079284,296.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.7159181237220764,0.2638999223709106,1.216591238975525,286.0347595214844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7523803710937,286.031494140625,1.0,0.5967590808868408,1.0,1.0,0.0,1.0,-3.025132656097412,3.02512526512146,7.3597184382379055e-06,2.3373868465423584,0.8968156576156616,0.8968156576156616,0.0,193.9951171875,144.0,23752.42578125,-0.0,2583.216552734375,1.0,283.1500244140625,285.1922607421875,291.5451965332031,293.1101379394531,293.1499938964844,293.1499938964844,283.1499938964844,21010.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012830972671509,1.0,0.0,0.0,2.7882776260375977,2.7882916927337646,5.1875872486562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.4638671875,0.0,683.479248046875,1895.4371337890625,0.0,1620.8939208984375,0.6900578141212463,1.0,0.0,3.0,1.0,0.0
11969400,296.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.7290357351303101,0.2803513407707214,0.2580751180648803,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346069335937,0.8757381439208984,0.4988626837730407,0.4769060313701629,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.7621310353279114,0.3240587115287781,0.2308965027332306,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.7815763354301453,0.3495877683162689,0.3369051814079284,296.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.7159181237220764,0.2638999223709106,1.216591238975525,286.0347595214844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7523803710937,286.031494140625,1.0,0.5967590808868408,1.0,1.0,0.0,1.0,-3.025132656097412,3.02512526512146,7.3597184382379055e-06,2.3373868465423584,0.8968156576156616,0.8968156576156616,0.0,193.9951171875,144.0,23752.42578125,-0.0,2583.216552734375,1.0,283.1500244140625,285.1922607421875,291.5451965332031,293.1101379394531,293.1499938964844,293.1499938964844,283.1499938964844,21010.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012830972671509,1.0,0.0,0.0,2.7882776260375977,2.7882916927337646,5.1875872486562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.4638671875,0.0,683.479248046875,1895.4371337890625,0.0,1620.8939208984375,0.6900578141212463,1.0,0.0,3.0,1.0,0.0
11969460,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.7353136539459229,0.2746860980987549,0.2522625625133514,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8876484036445618,0.4941614270210266,0.471718966960907,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7709930539131165,0.3196359276771545,0.2272441983222961,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.7903544902801514,0.3440397977828979,0.3309076428413391,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.7212753295898438,0.2574721276760101,1.1839879751205444,285.9902648925781,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7509765625,285.9886779785156,1.0,0.5799052715301514,1.0,1.0,0.0,1.0,-2.961101531982422,2.961094379425049,7.050499334582128e-06,2.287496566772461,0.8753679990768433,0.8753679990768433,0.0,178.59664916992188,132.0,23552.365234375,-0.0,2385.6025390625,1.0,283.1499938964844,285.1547241210937,291.60791015625,293.1791076660156,293.1499938964844,293.1499938964844,283.1499938964844,22548.56640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010453343391418,1.0,0.0,0.0,2.8112494945526123,2.8112637996673584,5.2734168320967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.087890625,0.0,707.3740844726562,1895.4371337890625,0.0,1619.0125732421875,0.6964176893234253,1.0,0.0,3.0,1.0,0.0
11969520,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.7353136539459229,0.2746860980987549,0.2522625625133514,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8876484036445618,0.4941614270210266,0.471718966960907,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7709930539131165,0.3196359276771545,0.2272441983222961,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.7903544902801514,0.3440397977828979,0.3309076428413391,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.7212753295898438,0.2574721276760101,1.1839879751205444,285.9902648925781,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7509765625,285.9886779785156,1.0,0.5799052715301514,1.0,1.0,0.0,1.0,-2.961101531982422,2.961094379425049,7.050499334582128e-06,2.287496566772461,0.8753679990768433,0.8753679990768433,0.0,178.59664916992188,132.0,23552.365234375,-0.0,2385.6025390625,1.0,283.1499938964844,285.1547241210937,291.60791015625,293.1791076660156,293.1499938964844,293.1499938964844,283.1499938964844,22548.56640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010453343391418,1.0,0.0,0.0,2.8112494945526123,2.8112637996673584,5.2734168320967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.087890625,0.0,707.3740844726562,1895.4371337890625,0.0,1619.0125732421875,0.6964176893234253,1.0,0.0,3.0,1.0,0.0
11969580,296.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7435190081596375,0.2699059247970581,0.2473371922969818,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9018664360046388,0.4903642833232879,0.4674741923809051,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.7821300029754639,0.3161313831806183,0.2242966294288635,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8012485504150391,0.3393830060958862,0.3258428275585174,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.728413999080658,0.2520550489425659,1.1563905477523804,285.9787292480469,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7586975097656,285.9782409667969,1.0,0.5643901228904724,1.0,1.0,0.0,1.0,-2.907264471054077,2.907257556915283,6.795700755901635e-06,2.2455735206604004,0.8541468381881714,0.8541468381881714,0.0,163.8592529296875,120.0,23191.373046875,-0.0,2216.440185546875,1.0,283.1499938964844,285.1520080566406,291.6185607910156,293.1810913085937,293.1499938964844,293.1499938964844,283.1499938964844,23221.412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017476558685303,1.0,0.0,0.0,2.76858139038086,2.768595695495605,5.114555960972211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.02685546875,0.0,683.3253784179688,1895.4371337890625,0.0,1624.5723876953125,0.6871954798698425,1.0,0.0,3.0,1.0,0.0
11969640,296.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7435190081596375,0.2699059247970581,0.2473371922969818,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.9018664360046388,0.4903642833232879,0.4674741923809051,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.7821300029754639,0.3161313831806183,0.2242966294288635,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8012485504150391,0.3393830060958862,0.3258428275585174,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.728413999080658,0.2520550489425659,1.1563905477523804,285.9787292480469,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7586975097656,285.9782409667969,1.0,0.5643901228904724,1.0,1.0,0.0,1.0,-2.907264471054077,2.907257556915283,6.795700755901635e-06,2.2455735206604004,0.8541468381881714,0.8541468381881714,0.0,163.8592529296875,120.0,23191.373046875,-0.0,2216.440185546875,1.0,283.1499938964844,285.1520080566406,291.6185607910156,293.1810913085937,293.1499938964844,293.1499938964844,283.1499938964844,23221.412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017476558685303,1.0,0.0,0.0,2.76858139038086,2.768595695495605,5.114555960972211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.02685546875,0.0,683.3253784179688,1895.4371337890625,0.0,1624.5723876953125,0.6871954798698425,1.0,0.0,3.0,1.0,0.0
11969700,296.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.7483600974082947,0.267762154340744,0.2451178580522537,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.9101009964942932,0.4887197613716125,0.4656141102313995,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.7885317206382751,0.3146431446075439,0.2230238616466522,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.8074246048927307,0.3373037576675415,0.3235697150230407,296.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.7326300740242004,0.2496306151151657,1.143994927406311,285.9842224121094,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7647705078125,285.9844055175781,1.0,0.5570303797721863,1.0,1.0,0.0,1.0,-2.8831965923309326,2.8831899166107178,6.683327228529379e-06,2.226839542388916,0.8437079787254333,0.8437079787254333,0.0,156.74468994140625,120.0,22944.5703125,-0.0,2140.05322265625,1.0,283.1499938964844,285.1629638671875,291.6124572753906,293.1642761230469,293.1499938964844,293.1499938964844,283.1499938964844,23180.080078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700998842716217,1.0,0.0,0.0,2.722245454788208,2.722259283065796,4.944790816807654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.1748046875,0.0,653.65771484375,1895.4371337890625,0.0,1618.644775390625,0.6793744564056396,1.0,0.0,3.0,1.0,0.0
11969760,296.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7537657022476196,0.2657569348812103,0.2430386990308761,296.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.9195561408996582,0.4872175455093384,0.4639056324958801,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.7955256104469299,0.3133064806461334,0.2218687534332275,296.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8138930201530457,0.3353639841079712,0.3214445412158966,296.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7373416423797607,0.2473659217357635,1.132396221160889,285.9889221191406,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7719116210937,285.9892272949219,1.0,0.5498987436294556,1.0,1.0,0.0,1.0,-2.860757350921631,2.860750913619995,6.57941154713626e-06,2.2093777656555176,0.8333161473274231,0.8333161473274231,0.0,149.78323364257812,108.0,22722.369140625,-0.0,2068.282470703125,1.0,283.1499938964844,285.17242431640625,291.60333251953125,293.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,23277.453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993390321731567,1.0,0.0,0.0,2.682899475097656,2.682913303375244,4.802884632226778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.52978515625,0.0,629.91650390625,1895.4371337890625,0.0,1605.541015625,0.6677942276000977,1.0,0.0,3.0,1.0,0.0
11969820,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.7637293934822083,0.2627810835838318,0.2399334907531738,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9366897344589232,0.48505300283432,0.4614099562168121,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8079683184623718,0.3114238977432251,0.2202097028493881,296.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8249839544296265,0.332491010427475,0.3182774186134338,296.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7460616827011108,0.244003877043724,1.115100979804993,286.00933837890625,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.78485107421875,286.0102233886719,1.0,0.5388418436050415,1.0,1.0,0.0,1.0,-2.827432632446289,2.8274261951446533,6.426602794817882e-06,2.1834518909454346,0.8170170783996582,0.8170170783996582,0.0,138.9156951904297,108.0,22277.431640625,-0.0,1961.05029296875,1.0,283.1499938964844,285.2022399902344,291.5848999023437,293.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,22944.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950119137763977,1.0,0.0,0.0,2.590524196624756,2.590537071228028,4.47784088919434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.9130859375,0.0,573.6597290039062,1895.4371337890625,0.0,1571.6124267578125,0.6495307683944702,1.0,0.0,3.0,1.0,0.0
11969880,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.7665128111839294,0.2620767652988434,0.2391976714134216,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.9412787556648254,0.4845518767833709,0.4608294069766998,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.8112494945526123,0.3109976351261139,0.2198296189308166,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.8279734253883362,0.3318120539188385,0.3175276815891266,296.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.7485130429267883,0.2432085871696472,1.111003041267395,286.0139465332031,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.788330078125,286.0148010253906,1.0,0.5361389517784119,1.0,1.0,0.0,1.0,-2.819566488265991,2.8195600509643555,6.390798716893187e-06,2.1773340702056885,0.8129704594612122,0.8129704594612122,0.0,136.24411010742188,96.0,22174.1640625,-0.0,1935.56689453125,1.0,283.1499938964844,285.2089538574219,291.58026123046875,293.089599609375,293.1499938964844,293.1499938964844,283.1499938964844,22912.177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936863660812378,1.0,0.0,0.0,2.5701212882995605,2.570134162902832,4.407583844567853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.62548828125,0.0,561.9404296875,1895.4371337890625,0.0,1561.2874755859375,0.6420037150382996,1.0,0.0,3.0,1.0,0.0
11969940,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.7825234532356262,0.2587873339653015,0.2357309758663177,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.9653369188308716,0.4822823107242584,0.4581521153450012,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.8287890553474426,0.309123694896698,0.2181128561496734,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.844892680644989,0.3286410272121429,0.3139969706535339,296.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7628075480461121,0.2394818812608719,1.091683864593506,286.0495910644531,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8067321777344,286.0508728027344,1.0,0.5229268670082092,1.0,1.0,0.0,1.0,-2.7826523780822754,2.7826461791992188,6.224130174814491e-06,2.1486310958862305,0.7931756973266602,0.7931756973266602,0.0,123.1114273071289,84.0,21564.26171875,-0.0,1814.9178466796875,1.0,283.1499938964844,285.2572326660156,291.5551452636719,293.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,22260.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857084035873413,1.0,0.0,0.0,2.4409306049346924,2.4409425258636475,3.975614220053103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.69091796875,0.0,489.3616943359375,1895.4371337890625,0.0,1499.84326171875,0.6123393774032593,1.0,0.0,3.0,1.0,0.0
11970000,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.7825234532356262,0.2587873339653015,0.2357309758663177,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.9653369188308716,0.4822823107242584,0.4581521153450012,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.8287890553474426,0.309123694896698,0.2181128561496734,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.844892680644989,0.3286410272121429,0.3139969706535339,296.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7628075480461121,0.2394818812608719,1.091683864593506,286.0495910644531,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8067321777344,286.0508728027344,1.0,0.5229268670082092,1.0,1.0,0.0,1.0,-2.7826523780822754,2.7826461791992188,6.224130174814491e-06,2.1486310958862305,0.7931756973266602,0.7931756973266602,0.0,123.1114273071289,84.0,21564.26171875,-0.0,1814.9178466796875,1.0,283.1499938964844,285.2572326660156,291.5551452636719,293.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,22260.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857084035873413,1.0,0.0,0.0,2.4409306049346924,2.4409425258636475,3.975614220053103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.69091796875,0.0,489.3616943359375,1895.4371337890625,0.0,1499.84326171875,0.6123393774032593,1.0,0.0,3.0,1.0,0.0
11970060,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.8163721561431885,0.2600950598716736,0.2354359924793243,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.9990000128746032,0.484694629907608,0.4566741287708282,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.8640638589859009,0.3120015859603882,0.2189319878816604,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8808965086936951,0.3302490711212158,0.3138940930366516,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7957362532615662,0.2407844513654709,1.089446783065796,286.1072692871094,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8670654296875,286.10968017578125,1.0,0.5117912292480469,1.0,1.0,0.0,1.0,-2.7779757976531982,2.7779695987701416,6.202944859978743e-06,2.1448895931243896,0.7742077112197876,0.7742077112197876,0.0,106.85612487792967,72.0,21027.046875,-0.0,1731.178955078125,1.0,283.1499938964844,285.3256530761719,291.5298767089844,292.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,21403.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764471530914307,1.0,0.0,0.0,2.302995443344116,2.303006410598755,3.538991961704596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.1318359375,0.0,418.4986877441406,1895.4371337890625,0.0,1430.0684814453125,0.5835801959037781,1.0,0.0,3.0,1.0,0.0
11970120,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.8163721561431885,0.2600950598716736,0.2354359924793243,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.9990000128746032,0.484694629907608,0.4566741287708282,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.8640638589859009,0.3120015859603882,0.2189319878816604,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8808965086936951,0.3302490711212158,0.3138940930366516,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7957362532615662,0.2407844513654709,1.089446783065796,286.1072692871094,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8670654296875,286.10968017578125,1.0,0.5117912292480469,1.0,1.0,0.0,1.0,-2.7779757976531982,2.7779695987701416,6.202944859978743e-06,2.1448895931243896,0.7742077112197876,0.7742077112197876,0.0,106.85612487792967,72.0,21027.046875,-0.0,1731.178955078125,1.0,283.1499938964844,285.3256530761719,291.5298767089844,292.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,21403.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764471530914307,1.0,0.0,0.0,2.302995443344116,2.303006410598755,3.538991961704596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.1318359375,0.0,418.4986877441406,1895.4371337890625,0.0,1430.0684814453125,0.5835801959037781,1.0,0.0,3.0,1.0,0.0
11970180,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.8365064859390259,0.2595424354076385,0.2349752485752105,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.9990000128746032,0.4888533055782318,0.4217260479927063,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.8889724612236023,0.3132713437080383,0.2198061048984527,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.905439794063568,0.3302463889122009,0.3138912320137024,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.8171275854110718,0.2406713515520095,1.0887949466705322,286.1405334472656,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9197692871094,286.1414489746094,1.0,0.4995741248130798,1.0,1.0,0.0,1.0,-2.736419916152954,2.736413955688477,6.018904059601482e-06,2.112874984741211,0.7554428577423096,0.7554428577423096,0.0,97.09069061279295,60.0,20389.908203125,-0.0,1623.327392578125,1.0,283.1499938964844,285.3716735839844,291.5068054199219,292.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,20976.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674512028694153,1.0,0.0,0.0,2.189316987991333,2.189327001571656,3.198237266133219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.81689453125,0.0,366.8653869628906,1895.4371337890625,0.0,1363.9664306640625,0.5583451390266418,1.0,0.0,3.0,1.0,0.0
11970240,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.8365064859390259,0.2595424354076385,0.2349752485752105,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.9990000128746032,0.4888533055782318,0.4217260479927063,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.8889724612236023,0.3132713437080383,0.2198061048984527,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.905439794063568,0.3302463889122009,0.3138912320137024,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.8171275854110718,0.2406713515520095,1.0887949466705322,286.1405334472656,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9197692871094,286.1414489746094,1.0,0.4995741248130798,1.0,1.0,0.0,1.0,-2.736419916152954,2.736413955688477,6.018904059601482e-06,2.112874984741211,0.7554428577423096,0.7554428577423096,0.0,97.09069061279295,60.0,20389.908203125,-0.0,1623.327392578125,1.0,283.1499938964844,285.3716735839844,291.5068054199219,292.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,20976.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674512028694153,1.0,0.0,0.0,2.189316987991333,2.189327001571656,3.198237266133219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.81689453125,0.0,366.8653869628906,1895.4371337890625,0.0,1363.9664306640625,0.5583451390266418,1.0,0.0,3.0,1.0,0.0
11970300,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8471499681472778,0.2589265406131744,0.2343563586473465,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.9990000128746032,0.4922949373722076,0.4041328132152557,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.9023239612579346,0.3136067390441894,0.2199808210134506,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.9195533394813538,0.3299106955528259,0.3135083317756653,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.827609658241272,0.2403079718351364,1.086817502975464,286.15155029296875,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9493713378906,286.1522827148437,1.0,0.4929832518100738,1.0,1.0,0.0,1.0,-2.711905002593994,2.7118990421295166,5.911438165639993e-06,2.0938963890075684,0.7460585236549377,0.7460585236549377,0.0,92.3195571899414,60.0,20058.076171875,-0.0,1565.9676513671875,1.0,283.1499938964844,285.3903503417969,291.492431640625,292.87957763671875,293.1499938964844,293.1499938964844,283.1499938964844,20836.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627731323242188,1.0,0.0,0.0,2.136053562164306,2.13606333732605,3.04451191368571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.5537109375,0.0,344.5379943847656,1895.4371337890625,0.0,1330.2701416015625,0.546675980091095,1.0,0.0,3.0,1.0,0.0
11970360,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604919433594,0.8589908480644226,0.2582140266895294,0.2336218506097793,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16070556640625,0.9990000128746032,0.4963580369949341,0.3859901130199432,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.9178100228309632,0.3138531446456909,0.2200744748115539,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.9355166554450988,0.3294605016708374,0.3129920959472656,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.8389347195625305,0.2398419231176376,1.0842626094818115,286.1606750488281,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9804992675781,286.1612548828125,1.0,0.4860992729663849,1.0,1.0,0.0,1.0,-2.6856439113616943,2.685638189315796,5.797373887617141e-06,2.0735573768615723,0.7366625666618347,0.7366625666618347,0.0,87.54589080810547,63.0,19719.6640625,-0.0,1507.13232421875,1.0,283.1499938964844,285.4075622558594,291.4765014648437,292.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,20728.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578946113586426,1.0,0.0,0.0,2.084240436553955,2.08424973487854,2.898604805068317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.6572265625,0.0,323.87384033203125,1895.4371337890625,0.0,1295.640380859375,0.5354143381118774,1.0,0.0,3.0,1.0,0.0
11970420,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.8752020001411438,0.2567042112350464,0.2321192622184753,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.9990000128746032,0.5050675868988037,0.3626191914081573,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.9405763745307922,0.3142726123332977,0.220246359705925,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829833984375,0.956328809261322,0.3284150660037994,0.311869740486145,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.8544946312904358,0.2387977391481399,1.078882336616516,286.18310546875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.04248046875,286.1842346191406,1.0,0.4772039651870727,1.0,1.0,0.0,1.0,-2.6481246948242188,2.6481192111968994,5.635662546410458e-06,2.044171094894409,0.7179416418075562,0.7179416418075562,0.0,81.52490234375,81.0,19095.583984375,-0.0,1428.546142578125,1.0,283.1499938964844,285.4457702636719,291.4418334960937,292.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,20573.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476067304611206,1.0,0.0,0.0,1.9836448431015008,1.9836537837982176,2.62555573726786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.24853515625,0.0,286.51666259765625,1895.4371337890625,0.0,1224.373779296875,0.5137922167778015,1.0,0.0,3.0,1.0,0.0
11970480,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.8752020001411438,0.2567042112350464,0.2321192622184753,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.9990000128746032,0.5050675868988037,0.3626191914081573,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.9405763745307922,0.3142726123332977,0.220246359705925,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829833984375,0.956328809261322,0.3284150660037994,0.311869740486145,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.8544946312904358,0.2387977391481399,1.078882336616516,286.18310546875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.04248046875,286.1842346191406,1.0,0.4772039651870727,1.0,1.0,0.0,1.0,-2.6481246948242188,2.6481192111968994,5.635662546410458e-06,2.044171094894409,0.7179416418075562,0.7179416418075562,0.0,81.52490234375,81.0,19095.583984375,-0.0,1428.546142578125,1.0,283.1499938964844,285.4457702636719,291.4418334960937,292.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,20573.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476067304611206,1.0,0.0,0.0,1.9836448431015008,1.9836537837982176,2.62555573726786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.24853515625,0.0,286.51666259765625,1895.4371337890625,0.0,1224.373779296875,0.5137922167778015,1.0,0.0,3.0,1.0,0.0
11970540,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8721651434898376,0.2552689909934997,0.2308161109685897,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22125244140625,0.9990000128746032,0.5119306445121765,0.3643152117729187,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.9394426345825196,0.3147730231285095,0.2205799669027328,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.9536359906196594,0.3273633420467376,0.3108802735805511,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8520044088363647,0.2377516329288482,1.0742250680923462,286.2212829589844,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.09033203125,286.2235412597656,1.0,0.4771307110786438,1.0,1.0,0.0,1.0,-2.642174005508423,2.6421685218811035,5.6093663260980975e-06,2.0390920639038086,0.6995466947555542,0.6995466947555542,0.0,81.62416076660156,99.0,18581.6328125,-0.0,1421.03759765625,1.0,283.1499938964844,285.4967346191406,291.4073486328125,292.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,20457.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372900605201721,1.0,0.0,0.0,1.8863807916641235,1.886389136314392,2.3743902488604365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.92919921875,0.0,253.56329345703125,1895.4371337890625,0.0,1155.4044189453125,0.4931617975234985,1.0,0.0,3.0,1.0,0.0
11970600,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8721651434898376,0.2552689909934997,0.2308161109685897,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22125244140625,0.9990000128746032,0.5119306445121765,0.3643152117729187,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.9394426345825196,0.3147730231285095,0.2205799669027328,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.9536359906196594,0.3273633420467376,0.3108802735805511,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8520044088363647,0.2377516329288482,1.0742250680923462,286.2212829589844,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.09033203125,286.2235412597656,1.0,0.4771307110786438,1.0,1.0,0.0,1.0,-2.642174005508423,2.6421685218811035,5.6093663260980975e-06,2.0390920639038086,0.6995466947555542,0.6995466947555542,0.0,81.62416076660156,99.0,18581.6328125,-0.0,1421.03759765625,1.0,283.1499938964844,285.4967346191406,291.4073486328125,292.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,20457.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372900605201721,1.0,0.0,0.0,1.8863807916641235,1.886389136314392,2.3743902488604365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.92919921875,0.0,253.56329345703125,1895.4371337890625,0.0,1155.4044189453125,0.4931617975234985,1.0,0.0,3.0,1.0,0.0
11970660,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.8549011945724487,0.2539999485015869,0.2297976166009903,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,0.514718234539032,0.3852486908435821,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750549316406,0.9201971292495728,0.3154447078704834,0.2211362421512603,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.9328787326812744,0.3264149129390716,0.3101228475570678,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8360609412193298,0.2367258965969085,1.0704025030136108,286.275390625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107177734375,286.2782287597656,1.0,0.4834878444671631,1.0,1.0,0.0,1.0,-2.661251306533813,2.661245584487915,5.690284069714835e-06,2.053632974624634,0.6816766262054443,0.6816766262054443,0.0,86.47966766357422,117.0,18146.07421875,-0.0,1468.760498046875,1.0,283.1499938964844,285.5602722167969,291.3748779296875,292.64385986328125,293.1499938964844,293.1499938964844,283.1499938964844,20345.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280509829521179,1.0,0.0,0.0,1.792475938796997,1.7924838066101074,2.143878106153352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.33154296875,0.0,224.43487548828125,1895.4371337890625,0.0,1095.857421875,0.4734755456447601,1.0,0.0,3.0,1.0,0.0
11970720,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.8549011945724487,0.2539999485015869,0.2297976166009903,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,0.514718234539032,0.3852486908435821,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750549316406,0.9201971292495728,0.3154447078704834,0.2211362421512603,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.9328787326812744,0.3264149129390716,0.3101228475570678,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8360609412193298,0.2367258965969085,1.0704025030136108,286.275390625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107177734375,286.2782287597656,1.0,0.4834878444671631,1.0,1.0,0.0,1.0,-2.661251306533813,2.661245584487915,5.690284069714835e-06,2.053632974624634,0.6816766262054443,0.6816766262054443,0.0,86.47966766357422,117.0,18146.07421875,-0.0,1468.760498046875,1.0,283.1499938964844,285.5602722167969,291.3748779296875,292.64385986328125,293.1499938964844,293.1499938964844,283.1499938964844,20345.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280509829521179,1.0,0.0,0.0,1.792475938796997,1.7924838066101074,2.143878106153352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.33154296875,0.0,224.43487548828125,1895.4371337890625,0.0,1095.857421875,0.4734755456447601,1.0,0.0,3.0,1.0,0.0
11970780,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.831705629825592,0.2528894543647766,0.2290344983339309,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.9990000128746032,0.5134599208831787,0.4187179207801819,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.8940659165382385,0.3162946105003357,0.221902385354042,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.9033470153808594,0.325600117444992,0.3096025288105011,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.8137658834457397,0.2356956899166107,1.0671381950378418,286.3397521972656,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1061706542969,286.3431091308594,1.0,0.4944054782390594,1.0,1.0,0.0,1.0,-2.696913003921509,2.6969070434570312,5.843714461661875e-06,2.0811071395874023,0.6643766760826111,0.6643766760826111,0.0,94.9347686767578,135.0,17790.3046875,-0.0,1556.8515625,1.0,283.1499938964844,285.6356201171875,291.341552734375,292.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,20225.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202623248100281,1.0,0.0,0.0,1.7021573781967163,1.702164888381958,1.9332715339714928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.93603515625,0.0,198.7472381591797,1895.4371337890625,0.0,1047.35205078125,0.4547618329524994,1.0,0.0,3.0,1.0,0.0
11970840,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.831705629825592,0.2528894543647766,0.2290344983339309,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.9990000128746032,0.5134599208831787,0.4187179207801819,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.8940659165382385,0.3162946105003357,0.221902385354042,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.9033470153808594,0.325600117444992,0.3096025288105011,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.8137658834457397,0.2356956899166107,1.0671381950378418,286.3397521972656,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1061706542969,286.3431091308594,1.0,0.4944054782390594,1.0,1.0,0.0,1.0,-2.696913003921509,2.6969070434570312,5.843714461661875e-06,2.0811071395874023,0.6643766760826111,0.6643766760826111,0.0,94.9347686767578,135.0,17790.3046875,-0.0,1556.8515625,1.0,283.1499938964844,285.6356201171875,291.341552734375,292.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,20225.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202623248100281,1.0,0.0,0.0,1.7021573781967163,1.702164888381958,1.9332715339714928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.93603515625,0.0,198.7472381591797,1895.4371337890625,0.0,1047.35205078125,0.4547618329524994,1.0,0.0,3.0,1.0,0.0
11970900,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741149902344,0.8194036483764648,0.25239098072052,0.2287409156560897,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3751525878906,0.9990000128746032,0.5114486813545227,0.4386808276176452,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8805481791496277,0.316785991191864,0.2223600298166275,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.8888409733772278,0.3252468705177307,0.3094306886196136,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739624023437,0.8008105754852295,0.2351778447628021,1.065673589706421,286.3749694824219,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0966186523437,286.3783569335937,1.0,0.5011380314826965,1.0,1.0,0.0,1.0,-2.7191295623779297,2.719123601913452,5.940424216532847e-06,2.0982675552368164,0.6559597253799438,0.6559597253799438,0.0,100.3072280883789,135.0,17643.41796875,-0.0,1613.334716796875,1.0,283.1499938964844,285.68017578125,291.3245849609375,292.560791015625,293.1499938964844,293.1499938964844,283.1499938964844,20162.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169926524162292,1.0,0.0,0.0,1.658517837524414,1.6585251092910769,1.835412604123121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.1240234375,0.0,187.11282348632807,1895.4371337890625,0.0,1027.46435546875,0.4458006918430328,1.0,0.0,3.0,1.0,0.0
11970960,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100646972656,0.806537389755249,0.2519267499446869,0.2285019010305404,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41119384765625,0.9990000128746032,0.5085822343826294,0.4601685702800751,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105529785156,0.8671140074729919,0.3173194229602813,0.2228651642799377,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105834960937,0.8743690848350525,0.3249289095401764,0.3093162477016449,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098815917969,0.7874334454536438,0.2346595674753189,1.0643134117126465,286.41094970703125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0834350585937,286.4143981933594,1.0,0.5085302591323853,1.0,1.0,0.0,1.0,-2.743496417999268,2.74349045753479,6.047449005563976e-06,2.117108106613159,0.6476937532424927,0.6476937532424927,0.0,106.35301208496094,138.0,17497.33203125,-0.0,1677.0048828125,1.0,283.1499938964844,285.724853515625,291.3070678710937,292.5346069335937,293.1499938964844,293.1499938964844,283.1499938964844,20096.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614157497882843,1.0,0.0,0.0,1.6159778833389282,1.6159849166870115,1.74246565620706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.0390625,0.0,176.24656677246094,1895.4371337890625,0.0,1010.4510498046876,0.4371225237846374,1.0,0.0,3.0,1.0,0.0
11971020,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.46636962890625,0.784696102142334,0.2511066496372223,0.2281383723020553,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671325683594,0.9900217652320862,0.5027710199356079,0.4781432747840881,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667053222656,0.8463144898414612,0.3182747662067413,0.2238118201494217,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667358398437,0.851801872253418,0.3243699073791504,0.3091781437397003,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.7661606669425964,0.2336907088756561,1.0619103908538818,286.46697998046875,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0585021972656,286.4687805175781,1.0,0.5174514055252075,1.0,1.0,0.0,1.0,-2.7628326416015625,2.762826442718506,6.13519796388573e-06,2.1330554485321045,0.6333410143852234,0.6333410143852234,0.0,116.73175811767578,138.0,17158.953125,-0.0,1754.52490234375,1.0,283.1499938964844,285.7975769042969,291.27276611328125,292.4844970703125,293.1499938964844,293.1499938964844,283.1499938964844,19983.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097803115844727,1.0,0.0,0.0,1.543497920036316,1.5435047149658203,1.5896647198587749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.4990234375,0.0,158.79678344726562,1895.4371337890625,0.0,984.6127319335938,0.4224877655506134,1.0,0.0,3.0,1.0,0.0
