time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.223876953125,0.7493566274642944,0.2683852910995483,0.2444261759519577,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22412109375,0.9669535756111144,0.5735250115394592,0.54389888048172,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240600585937,0.8703017830848694,0.4273865520954132,0.299900084733963,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239685058594,0.8187199234962463,0.3513812124729156,0.3354160487651825,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22381591796875,0.7313145995140076,0.2478990405797958,1.1294175386428833,288.2240600585937,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32244873046875,288.2247619628906,1.0,0.584973931312561,1.0,1.0,0.0,1.0,-3.0655367374420166,3.0655291080474854,7.555236152256839e-06,2.367603540420532,0.3428084850311279,0.3428084850311279,0.0,162.5232696533203,174.0,10007.30078125,-0.0,2496.5341796875,1.0,283.1499938964844,287.7214050292969,290.3485717773437,291.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,18027.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435380071401596,1.0,0.0,0.0,0.5223096013069153,0.5223132371902466,1.8203273555172927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.861328125,0.0,23.457448959350582,1895.4371337890625,0.0,343.162841796875,0.2526183128356933,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.7466797232627869,0.2692465782165527,0.245314672589302,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.23944091796875,0.9629428386688232,0.5748941898345947,0.5452914834022522,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2393798828125,0.8692122101783752,0.4321054518222809,0.3032567203044891,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.23931884765625,0.8159245848655701,0.3526964783668518,0.3367768824100494,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391662597656,0.7288256287574768,0.2487316727638244,1.1337162256240845,288.2393798828125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3231506347656,288.2400207519531,1.0,0.5887951850891113,1.0,1.0,0.0,1.0,-3.079118728637696,3.079111099243164,7.622385055583436e-06,2.37811541557312,0.3421465158462524,0.3421465158462524,0.0,166.10484313964844,177.0,10004.9599609375,-0.0,2541.166748046875,1.0,283.1499938964844,287.73388671875,290.3414611816406,291.08599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18021.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435004323720932,1.0,0.0,0.0,0.5208678245544434,0.5208714604377747,1.810291827553101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.979248046875,0.0,23.36773681640625,1895.4371337890625,0.0,342.3806457519531,0.2524333596229553,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.7466797232627869,0.2692465782165527,0.245314672589302,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.23944091796875,0.9629428386688232,0.5748941898345947,0.5452914834022522,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2393798828125,0.8692122101783752,0.4321054518222809,0.3032567203044891,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.23931884765625,0.8159245848655701,0.3526964783668518,0.3367768824100494,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391662597656,0.7288256287574768,0.2487316727638244,1.1337162256240845,288.2393798828125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3231506347656,288.2400207519531,1.0,0.5887951850891113,1.0,1.0,0.0,1.0,-3.079118728637696,3.079111099243164,7.622385055583436e-06,2.37811541557312,0.3421465158462524,0.3421465158462524,0.0,166.10484313964844,177.0,10004.9599609375,-0.0,2541.166748046875,1.0,283.1499938964844,287.73388671875,290.3414611816406,291.08599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18021.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435004323720932,1.0,0.0,0.0,0.5208678245544434,0.5208714604377747,1.810291827553101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.979248046875,0.0,23.36773681640625,1895.4371337890625,0.0,342.3806457519531,0.2524333596229553,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.7443382143974304,0.270080953836441,0.2461713850498199,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2531433105469,0.9593205451965332,0.5762571096420288,0.5466788411140442,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530822753906,0.8685165643692017,0.436841070652008,0.3066188097000122,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530212402344,0.8134545087814331,0.3539865612983703,0.3381053805351257,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.7266421914100647,0.249548465013504,1.1379072666168213,288.25311279296875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3238830566406,288.253662109375,1.0,0.5924494862556458,1.0,1.0,0.0,1.0,-3.0924947261810303,3.09248685836792,7.688770892855246e-06,2.388453722000122,0.3416597247123718,0.3416597247123718,0.0,169.4630584716797,180.0,10006.431640625,-0.0,2584.585693359375,1.0,283.1499938964844,287.744873046875,290.3353576660156,291.07977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18016.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348635077476501,1.0,0.0,0.0,0.5197906494140625,0.5197942852973938,1.8028117665380705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.386962890625,0.0,23.300018310546875,1895.4371337890625,0.0,342.087890625,0.2522917687892914,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.7443382143974304,0.270080953836441,0.2461713850498199,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2531433105469,0.9593205451965332,0.5762571096420288,0.5466788411140442,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530822753906,0.8685165643692017,0.436841070652008,0.3066188097000122,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530212402344,0.8134545087814331,0.3539865612983703,0.3381053805351257,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2528991699219,0.7266421914100647,0.249548465013504,1.1379072666168213,288.25311279296875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3238830566406,288.253662109375,1.0,0.5924494862556458,1.0,1.0,0.0,1.0,-3.0924947261810303,3.09248685836792,7.688770892855246e-06,2.388453722000122,0.3416597247123718,0.3416597247123718,0.0,169.4630584716797,180.0,10006.431640625,-0.0,2584.585693359375,1.0,283.1499938964844,287.744873046875,290.3353576660156,291.07977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18016.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348635077476501,1.0,0.0,0.0,0.5197906494140625,0.5197942852973938,1.8028117665380705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.386962890625,0.0,23.300018310546875,1895.4371337890625,0.0,342.087890625,0.2522917687892914,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592163085937,0.7432488203048706,0.270486831665039,0.2465879023075103,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594299316406,0.9576005339622498,0.5769278407096863,0.5473623871803284,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593688964844,0.8682648539543152,0.4392146468162536,0.3083024024963379,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593078613281,0.8122957944869995,0.3546214401721954,0.3387581408023834,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.7256234884262085,0.2499496936798095,1.1399623155593872,288.2593688964844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3242492675781,288.2599182128906,1.0,0.594231128692627,1.0,1.0,0.0,1.0,-3.0990982055664062,3.099090576171875,7.721638212387916e-06,2.393551588058472,0.3414793908596039,0.3414793908596039,0.0,171.0891571044922,180.0,10008.537109375,-0.0,2605.9794921875,1.0,283.1499938964844,287.74981689453125,290.3324279785156,291.0769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18014.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348942935466766,1.0,0.0,0.0,0.5193825364112854,0.5193861126899719,1.7999818524572223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.03076171875,0.0,23.27399444580078,1895.4371337890625,0.0,342.15191650390625,0.2522364258766174,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26519775390625,0.7421942353248596,0.2708861827850342,0.2469979673624038,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.265380859375,0.9559151530265808,0.5775906443595886,0.5480384230613708,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2653503417969,0.8680521249771118,0.4415911138057709,0.3099875450134277,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652893066406,0.8111667633056641,0.3552505373954773,0.339404821395874,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2651672363281,0.7246347665786743,0.2503466308116913,1.1419953107833862,288.2653503417969,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3245849609375,288.265869140625,1.0,0.5959920883178711,1.0,1.0,0.0,1.0,-3.1056509017944336,3.1056432723999023,7.754311809549108e-06,2.398607015609741,0.3413321375846863,0.3413321375846863,0.0,172.69631958007812,183.0,10011.3583984375,-0.0,2627.2587890625,1.0,283.1499938964844,287.7544860839844,290.3294982910156,291.07427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18012.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349764585494995,1.0,0.0,0.0,0.5190426707267761,0.5190463066101074,1.797627113830913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.8974609375,0.0,23.25206184387207,1895.4371337890625,0.0,342.3226928710937,0.2521891295909881,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762145996094,0.7401689887046814,0.2716630101203918,0.2477971911430359,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763671875,0.9526259899139404,0.5788863301277161,0.5493622422218323,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763366699219,0.8677225708961487,0.446353018283844,0.3133628070354461,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762756347656,0.8089759945869446,0.356489360332489,0.3406784534454345,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.7227277159690857,0.2511257231235504,1.1459890604019165,288.2763366699219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251647949219,288.2767944335937,1.0,0.5994589924812317,1.0,1.0,0.0,1.0,-3.1185948848724365,3.118587017059326,7.819027814548463e-06,2.408581018447876,0.3411380350589752,0.3411380350589752,0.0,175.86566162109375,186.0,10019.16796875,-0.0,2669.504638671875,1.0,283.1499938964844,287.7629699707031,290.3235778808594,291.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18008.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352773427963257,1.0,0.0,0.0,0.5185697078704834,0.5185733437538147,1.7943525776331626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.291748046875,0.0,23.220552444458008,1895.4371337890625,0.0,342.94879150390625,0.252118855714798,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762145996094,0.7401689887046814,0.2716630101203918,0.2477971911430359,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763671875,0.9526259899139404,0.5788863301277161,0.5493622422218323,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763366699219,0.8677225708961487,0.446353018283844,0.3133628070354461,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762756347656,0.8089759945869446,0.356489360332489,0.3406784534454345,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.7227277159690857,0.2511257231235504,1.1459890604019165,288.2763366699219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251647949219,288.2767944335937,1.0,0.5994589924812317,1.0,1.0,0.0,1.0,-3.1185948848724365,3.118587017059326,7.819027814548463e-06,2.408581018447876,0.3411380350589752,0.3411380350589752,0.0,175.86566162109375,186.0,10019.16796875,-0.0,2669.504638671875,1.0,283.1499938964844,287.7629699707031,290.3235778808594,291.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,18008.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352773427963257,1.0,0.0,0.0,0.5185697078704834,0.5185733437538147,1.7943525776331626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.291748046875,0.0,23.220552444458008,1895.4371337890625,0.0,342.94879150390625,0.252118855714798,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7382250428199768,0.2724103033542633,0.2485689520835876,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.949409246444702,0.5801382064819336,0.5506450533866882,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8674849271774292,0.4511259496212005,0.316744714975357,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.8068407773971558,0.3577017784118652,0.3419262170791626,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860107421875,0.7208842635154724,0.2518844604492187,1.1498870849609375,288.2861633300781,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32568359375,288.2865600585937,1.0,0.6028642654418945,1.0,1.0,0.0,1.0,-3.1313178539276123,3.131309986114502,7.882865247665904e-06,2.4183695316314697,0.3410660326480865,0.3410660326480865,0.0,178.99729919433594,189.0,10029.609375,-0.0,2711.430908203125,1.0,283.1499938964844,287.7703552246094,290.31744384765625,291.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,18004.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357130825519562,1.0,0.0,0.0,0.5183476805686951,0.5183513164520264,1.7928162066027653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.47802734375,0.0,23.20401382446289,1895.4371337890625,0.0,343.8573913574219,0.252078115940094,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7382250428199768,0.2724103033542633,0.2485689520835876,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.949409246444702,0.5801382064819336,0.5506450533866882,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8674849271774292,0.4511259496212005,0.316744714975357,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.8068407773971558,0.3577017784118652,0.3419262170791626,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860107421875,0.7208842635154724,0.2518844604492187,1.1498870849609375,288.2861633300781,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32568359375,288.2865600585937,1.0,0.6028642654418945,1.0,1.0,0.0,1.0,-3.1313178539276123,3.131309986114502,7.882865247665904e-06,2.4183695316314697,0.3410660326480865,0.3410660326480865,0.0,178.99729919433594,189.0,10029.609375,-0.0,2711.430908203125,1.0,283.1499938964844,287.7703552246094,290.31744384765625,291.0636901855469,293.1499938964844,293.1499938964844,283.1499938964844,18004.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357130825519562,1.0,0.0,0.0,0.5183476805686951,0.5183513164520264,1.7928162066027653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.47802734375,0.0,23.20401382446289,1895.4371337890625,0.0,343.8573913574219,0.252078115940094,1.0,0.0,3.0,1.0,0.0
11975460,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.7363396286964417,0.273127943277359,0.2493136972188949,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.9462399482727052,0.5813435912132263,0.5518842935562134,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.8673129081726074,0.4559090733528137,0.3201330900192261,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.8047372102737427,0.3588874042034149,0.3431482911109924,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947998046875,0.7190812826156616,0.2526222765445709,1.1536895036697388,288.294921875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3260803222656,288.2952880859375,1.0,0.6062173247337341,1.0,1.0,0.0,1.0,-3.1438183784484863,3.143810272216797,7.945803190523293e-06,2.4279725551605225,0.3411028683185577,0.3411028683185577,0.0,182.10739135742188,192.0,10042.388671875,-0.0,2753.106201171875,1.0,283.1499938964844,287.7767944335937,290.3111572265625,291.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362419843673706,1.0,0.0,0.0,0.5183489918708801,0.5183526277542114,1.7928254436583302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.366455078125,0.0,23.20078468322754,1895.4371337890625,0.0,344.963134765625,0.2520636022090912,1.0,0.0,3.0,1.0,0.0
11975520,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.7363396286964417,0.273127943277359,0.2493136972188949,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.9462399482727052,0.5813435912132263,0.5518842935562134,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.8673129081726074,0.4559090733528137,0.3201330900192261,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.8047372102737427,0.3588874042034149,0.3431482911109924,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947998046875,0.7190812826156616,0.2526222765445709,1.1536895036697388,288.294921875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3260803222656,288.2952880859375,1.0,0.6062173247337341,1.0,1.0,0.0,1.0,-3.1438183784484863,3.143810272216797,7.945803190523293e-06,2.4279725551605225,0.3411028683185577,0.3411028683185577,0.0,182.10739135742188,192.0,10042.388671875,-0.0,2753.106201171875,1.0,283.1499938964844,287.7767944335937,290.3111572265625,291.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18001.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362419843673706,1.0,0.0,0.0,0.5183489918708801,0.5183526277542114,1.7928254436583302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.366455078125,0.0,23.20078468322754,1895.4371337890625,0.0,344.963134765625,0.2520636022090912,1.0,0.0,3.0,1.0,0.0
11975580,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7344990968704224,0.2738162577152252,0.2500319480895996,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.9431057572364808,0.5825011134147644,0.553078830242157,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.8671911954879761,0.4607018232345581,0.3235277533531189,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.8026780486106873,0.3600459992885589,0.344344824552536,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026123046875,0.7173039317131042,0.2533390820026397,1.1573972702026367,288.302734375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32635498046875,288.3030700683594,1.0,0.6095234751701355,1.0,1.0,0.0,1.0,-3.1560962200164795,3.15608811378479,8.007831638678908e-06,2.437391519546509,0.3412361741065979,0.3412361741065979,0.0,185.2050628662109,195.0,10057.2333984375,-0.0,2794.56640625,1.0,283.1499938964844,287.7823486328125,290.30474853515625,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17998.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368416368961334,1.0,0.0,0.0,0.5185483694076538,0.5185520052909851,1.7942049623798084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.87646484375,0.0,23.2093505859375,1895.4371337890625,0.0,346.22076416015625,0.2520723342895508,1.0,0.0,3.0,1.0,0.0
11975640,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7344990968704224,0.2738162577152252,0.2500319480895996,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.9431057572364808,0.5825011134147644,0.553078830242157,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.8671911954879761,0.4607018232345581,0.3235277533531189,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.8026780486106873,0.3600459992885589,0.344344824552536,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026123046875,0.7173039317131042,0.2533390820026397,1.1573972702026367,288.302734375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32635498046875,288.3030700683594,1.0,0.6095234751701355,1.0,1.0,0.0,1.0,-3.1560962200164795,3.15608811378479,8.007831638678908e-06,2.437391519546509,0.3412361741065979,0.3412361741065979,0.0,185.2050628662109,195.0,10057.2333984375,-0.0,2794.56640625,1.0,283.1499938964844,287.7823486328125,290.30474853515625,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17998.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368416368961334,1.0,0.0,0.0,0.5185483694076538,0.5185520052909851,1.7942049623798084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.87646484375,0.0,23.2093505859375,1895.4371337890625,0.0,346.22076416015625,0.2520723342895508,1.0,0.0,3.0,1.0,0.0
11975700,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.7335928678512573,0.2741495668888092,0.2503813207149505,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.9415500164031982,0.5830616354942322,0.5536591410636902,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.8671463131904602,0.4631017446517944,0.3252274096012115,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.801665186882019,0.3606151640415191,0.3449335694313049,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.7164216637611389,0.2536896169185638,1.1592159271240234,288.3063049316406,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32647705078125,288.3066101074219,1.0,0.6111600995063782,1.0,1.0,0.0,1.0,-3.162152051925659,3.1621439456939697,8.0385043474962e-06,2.4420325756073,0.3413355052471161,0.3413355052471161,0.0,186.75086975097656,195.0,10065.3525390625,-0.0,2815.2216796875,1.0,283.1499938964844,287.7848205566406,290.301513671875,291.050537109375,293.1499938964844,293.1499938964844,283.1499938964844,17997.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371649622917175,1.0,0.0,0.0,0.5187152624130249,0.5187188982963562,1.7953599495967865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.341064453125,0.0,23.21763610839844,1895.4371337890625,0.0,346.9004821777344,0.2520845830440521,1.0,0.0,3.0,1.0,0.0
11975760,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.7326948642730713,0.274475634098053,0.2507242262363434,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096923828125,0.9400015473365784,0.5836098194122314,0.5542279481887817,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.8671109080314636,0.4655037522315979,0.3269285559654236,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.8006624579429626,0.3611775040626526,0.3455159068107605,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.7155423164367676,0.2540348768234253,1.1610110998153689,288.3096618652344,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3265686035156,288.3099670410156,1.0,0.6127859950065613,1.0,1.0,0.0,1.0,-3.168152332305908,3.1681442260742188,8.068946044659242e-06,2.446628332138061,0.3414551019668579,0.3414551019668579,0.0,188.295166015625,198.0,10073.9013671875,-0.0,2835.826904296875,1.0,283.1499938964844,287.787109375,290.2982482910156,291.04791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17996.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375033974647522,1.0,0.0,0.0,0.518923819065094,0.5189274549484253,1.796803772435851e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.93505859375,0.0,23.22840690612793,1895.4371337890625,0.0,347.61334228515625,0.2521017491817474,1.0,0.0,3.0,1.0,0.0
11975820,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7309209704399109,0.2751067578792572,0.2513912618160248,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.936926007270813,0.5846697092056274,0.5553315877914429,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.8670659065246582,0.4703145325183868,0.3303352892398834,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.7986851334571838,0.3622821569442749,0.3466618359088897,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7137888669967651,0.2547099590301513,1.1645326614379885,288.3158264160156,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3266906738281,288.31610107421875,1.0,0.6160072088241577,1.0,1.0,0.0,1.0,-3.1799893379211426,3.179981231689453,8.1291491369484e-06,2.4556870460510254,0.3417492508888244,0.3417492508888244,0.0,191.380859375,201.0,10092.1630859375,-0.0,2876.89794921875,1.0,283.1499938964844,287.7911682128906,290.2916564941406,291.0426940917969,293.1499938964844,293.1499938964844,283.1499938964844,17994.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438224047422409,1.0,0.0,0.0,0.519454300403595,0.5194579362869263,1.8004795876436226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.469970703125,0.0,23.256715774536133,1895.4371337890625,0.0,349.1357421875,0.2521494626998901,1.0,0.0,3.0,1.0,0.0
11975880,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7309209704399109,0.2751067578792572,0.2513912618160248,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.936926007270813,0.5846697092056274,0.5553315877914429,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.8670659065246582,0.4703145325183868,0.3303352892398834,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.7986851334571838,0.3622821569442749,0.3466618359088897,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7137888669967651,0.2547099590301513,1.1645326614379885,288.3158264160156,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3266906738281,288.31610107421875,1.0,0.6160072088241577,1.0,1.0,0.0,1.0,-3.1799893379211426,3.179981231689453,8.1291491369484e-06,2.4556870460510254,0.3417492508888244,0.3417492508888244,0.0,191.380859375,201.0,10092.1630859375,-0.0,2876.89794921875,1.0,283.1499938964844,287.7911682128906,290.2916564941406,291.0426940917969,293.1499938964844,293.1499938964844,283.1499938964844,17994.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438224047422409,1.0,0.0,0.0,0.519454300403595,0.5194579362869263,1.8004795876436226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.469970703125,0.0,23.256715774536133,1895.4371337890625,0.0,349.1357421875,0.2521494626998901,1.0,0.0,3.0,1.0,0.0
11975940,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7291730046272278,0.2757098376750946,0.2520332336425781,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.9338806867599488,0.585679829120636,0.556388795375824,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.8670532703399658,0.4751339852809906,0.3337478935718536,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7967433929443359,0.3633596897125244,0.3477823734283447,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7120377421379089,0.2553642988204956,1.1679620742797852,288.3212890625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3267517089844,288.321533203125,1.0,0.6191878914833069,1.0,1.0,0.0,1.0,-3.1916069984436035,3.191598653793335,8.188434549083468e-06,2.4645698070526123,0.3421107530593872,0.3421107530593872,0.0,194.4629364013672,204.0,10111.8427734375,-0.0,2917.771240234375,1.0,283.1499938964844,287.79461669921875,290.2849426269531,291.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17992.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390026330947876,1.0,0.0,0.0,0.5201241970062256,0.5201278328895569,1.8051265371354933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.42236328125,0.0,23.293363571166992,1895.4371337890625,0.0,350.7873229980469,0.2522136270999908,1.0,0.0,3.0,1.0,0.0
11976000,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7291730046272278,0.2757098376750946,0.2520332336425781,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.9338806867599488,0.585679829120636,0.556388795375824,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.8670532703399658,0.4751339852809906,0.3337478935718536,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7967433929443359,0.3633596897125244,0.3477823734283447,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.7120377421379089,0.2553642988204956,1.1679620742797852,288.3212890625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3267517089844,288.321533203125,1.0,0.6191878914833069,1.0,1.0,0.0,1.0,-3.1916069984436035,3.191598653793335,8.188434549083468e-06,2.4645698070526123,0.3421107530593872,0.3421107530593872,0.0,194.4629364013672,204.0,10111.8427734375,-0.0,2917.771240234375,1.0,283.1499938964844,287.79461669921875,290.2849426269531,291.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,17992.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390026330947876,1.0,0.0,0.0,0.5201241970062256,0.5201278328895569,1.8051265371354933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.42236328125,0.0,23.293363571166992,1895.4371337890625,0.0,350.7873229980469,0.2522136270999908,1.0,0.0,3.0,1.0,0.0
11976060,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7274472117424011,0.2762860059738159,0.252651184797287,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.9308677911758424,0.5866410136222839,0.5574004650115967,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8670694828033447,0.4799617826938629,0.3371661305427551,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.7948346734046936,0.364410787820816,0.3488782346248626,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7102835178375244,0.2559986114501953,1.1713025569915771,288.3260803222656,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32672119140625,288.3262939453125,1.0,0.6223297715187073,1.0,1.0,0.0,1.0,-3.2030105590820312,3.2030022144317627,8.246822289947886e-06,2.473282814025879,0.3425303995609283,0.3425303995609283,0.0,197.54299926757807,207.0,10132.7373046875,-0.0,2958.4560546875,1.0,283.1499938964844,287.7974548339844,290.278076171875,291.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398355782032013,1.0,0.0,0.0,0.520915150642395,0.5209187865257263,1.810620631204074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.724365234375,0.0,23.3372745513916,1895.4371337890625,0.0,352.56207275390625,0.2522921562194824,1.0,0.0,3.0,1.0,0.0
11976120,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7274472117424011,0.2762860059738159,0.252651184797287,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.9308677911758424,0.5866410136222839,0.5574004650115967,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8670694828033447,0.4799617826938629,0.3371661305427551,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.7948346734046936,0.364410787820816,0.3488782346248626,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7102835178375244,0.2559986114501953,1.1713025569915771,288.3260803222656,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32672119140625,288.3262939453125,1.0,0.6223297715187073,1.0,1.0,0.0,1.0,-3.2030105590820312,3.2030022144317627,8.246822289947886e-06,2.473282814025879,0.3425303995609283,0.3425303995609283,0.0,197.54299926757807,207.0,10132.7373046875,-0.0,2958.4560546875,1.0,283.1499938964844,287.7974548339844,290.278076171875,291.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398355782032013,1.0,0.0,0.0,0.520915150642395,0.5209187865257263,1.810620631204074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.724365234375,0.0,23.3372745513916,1895.4371337890625,0.0,352.56207275390625,0.2522921562194824,1.0,0.0,3.0,1.0,0.0
11976180,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.725740373134613,0.276835560798645,0.2532453536987304,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.9278914332389832,0.5875526070594788,0.5583658814430237,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8671132326126099,0.4847976863384247,0.3405898511409759,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7929577231407166,0.3654352724552154,0.3499492108821869,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7085216641426086,0.2566129267215729,1.1745542287826538,288.330322265625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266296386719,288.3305053710937,1.0,0.6254332661628723,1.0,1.0,0.0,1.0,-3.214200735092163,3.2141923904418945,8.30430963105755e-06,2.4818289279937744,0.3430018723011017,0.3430018723011017,0.0,200.62075805664065,210.0,10154.7021484375,-0.0,2998.940185546875,1.0,283.1499938964844,287.7998046875,290.2709655761719,291.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17989.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407195150852203,1.0,0.0,0.0,0.5218145847320557,0.521818220615387,1.816878558713597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.32568359375,0.0,23.38772201538086,1895.4371337890625,0.0,354.45458984375,0.2523836195468902,1.0,0.0,3.0,1.0,0.0
11976240,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.725740373134613,0.276835560798645,0.2532453536987304,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.9278914332389832,0.5875526070594788,0.5583658814430237,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8671132326126099,0.4847976863384247,0.3405898511409759,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7929577231407166,0.3654352724552154,0.3499492108821869,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7085216641426086,0.2566129267215729,1.1745542287826538,288.330322265625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266296386719,288.3305053710937,1.0,0.6254332661628723,1.0,1.0,0.0,1.0,-3.214200735092163,3.2141923904418945,8.30430963105755e-06,2.4818289279937744,0.3430018723011017,0.3430018723011017,0.0,200.62075805664065,210.0,10154.7021484375,-0.0,2998.940185546875,1.0,283.1499938964844,287.7998046875,290.2709655761719,291.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17989.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407195150852203,1.0,0.0,0.0,0.5218145847320557,0.521818220615387,1.816878558713597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.32568359375,0.0,23.38772201538086,1895.4371337890625,0.0,354.45458984375,0.2523836195468902,1.0,0.0,3.0,1.0,0.0
11976300,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7248930335044861,0.2771007418632507,0.2535338997840881,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.9264180064201356,0.5879902243614197,0.5588316321372986,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.8671445846557617,0.4872185587882995,0.3423036932945251,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.7920306921005249,0.3659378588199615,0.3504756391048431,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7076390981674194,0.2569128572940826,1.1761480569839478,288.33221435546875,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3265686035156,288.3324279785156,1.0,0.6269710659980774,1.0,1.0,0.0,1.0,-3.219717741012573,3.2197093963623047,8.332723155035637e-06,2.48604154586792,0.3432545959949493,0.3432545959949493,0.0,202.15919494628903,210.0,10166.033203125,-0.0,3019.110595703125,1.0,283.1499938964844,287.8008117675781,290.267333984375,291.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,17988.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411789178848266,1.0,0.0,0.0,0.522300124168396,0.5223037600517273,1.820261452678551e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.720703125,0.0,23.415115356445312,1895.4371337890625,0.0,355.44189453125,0.2524336278438568,1.0,0.0,3.0,1.0,0.0
11976360,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7240493297576904,0.2773595452308655,0.2538167238235473,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.9249553680419922,0.5884155035018921,0.5592858791351318,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.8671820759773254,0.4896410703659057,0.3440186977386474,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.791111171245575,0.3664339184761047,0.3509959876537323,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.70676189661026,0.257207989692688,1.1777204275131226,288.3340148925781,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265075683594,288.3341979980469,1.0,0.6284996271133423,1.0,1.0,0.0,1.0,-3.22518277168274,3.2251744270324707,8.360916581295896e-06,2.4902143478393555,0.3435178101062774,0.3435178101062774,0.0,203.6970977783203,213.0,10177.5771484375,-0.0,3039.229736328125,1.0,283.1499938964844,287.8016967773437,290.2636413574219,291.02117919921875,293.1499938964844,293.1499938964844,283.1499938964844,17987.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416493773460388,1.0,0.0,0.0,0.5228080153465271,0.5228116512298584,1.8238031529449472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.171630859375,0.0,23.44386482238769,1895.4371337890625,0.0,356.45556640625,0.2524863481521606,1.0,0.0,3.0,1.0,0.0
11976420,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7223710417747498,0.2778586149215698,0.2543658912181854,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.922064483165741,0.5892298221588135,0.5601606965065002,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8672745823860168,0.4944915175437927,0.3474523723125458,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.7892941236495972,0.3674069941043854,0.3520188927650451,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7050237655639648,0.2577841281890869,1.1808027029037476,288.3372497558594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3263244628906,288.33740234375,1.0,0.6315294504165649,1.0,1.0,0.0,1.0,-3.235960006713867,3.235951662063598,8.416655873588752e-06,2.498443365097046,0.344072550535202,0.344072550535202,0.0,206.7719573974609,216.0,10201.2314453125,-0.0,3079.320068359375,1.0,283.1499938964844,287.8031616210937,290.2560119628906,291.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,17986.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426208436489105,1.0,0.0,0.0,0.523884117603302,0.5238877534866333,1.8313189187324497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.217041015625,0.0,23.50504875183105,1895.4371337890625,0.0,358.5572204589844,0.2525990903377533,1.0,0.0,3.0,1.0,0.0
11976480,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7223710417747498,0.2778586149215698,0.2543658912181854,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.922064483165741,0.5892298221588135,0.5601606965065002,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8672745823860168,0.4944915175437927,0.3474523723125458,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.7892941236495972,0.3674069941043854,0.3520188927650451,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7050237655639648,0.2577841281890869,1.1808027029037476,288.3372497558594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3263244628906,288.33740234375,1.0,0.6315294504165649,1.0,1.0,0.0,1.0,-3.235960006713867,3.235951662063598,8.416655873588752e-06,2.498443365097046,0.344072550535202,0.344072550535202,0.0,206.7719573974609,216.0,10201.2314453125,-0.0,3079.320068359375,1.0,283.1499938964844,287.8031616210937,290.2560119628906,291.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,17986.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426208436489105,1.0,0.0,0.0,0.523884117603302,0.5238877534866333,1.8313189187324497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.217041015625,0.0,23.50504875183105,1895.4371337890625,0.0,358.5572204589844,0.2525990903377533,1.0,0.0,3.0,1.0,0.0
11976540,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7207026481628418,0.2783333659172058,0.2548933327198028,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.919223964214325,0.589995801448822,0.5609902739524841,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8673896789550781,0.4993486106395721,0.3508905172348022,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7875058054924011,0.3683547079563141,0.3530180752277374,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7033070921897888,0.2583416998386383,1.183802366256714,288.3400573730469,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3402099609375,1.0,0.6345234513282776,1.0,1.0,0.0,1.0,-3.246534824371338,3.2465264797210693,8.471532964904327e-06,2.5065200328826904,0.3446609675884247,0.3446609675884247,0.0,209.8451232910156,219.0,10225.55078125,-0.0,3119.205322265625,1.0,283.1499938964844,287.80426025390625,290.248046875,291.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,17985.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436298906803131,1.0,0.0,0.0,0.5250329375267029,0.5250365734100342,1.839359420330312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.421142578125,0.0,23.570695877075195,1895.4371337890625,0.0,360.75244140625,0.2527207136154175,1.0,0.0,3.0,1.0,0.0
11976600,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7207026481628418,0.2783333659172058,0.2548933327198028,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.919223964214325,0.589995801448822,0.5609902739524841,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8673896789550781,0.4993486106395721,0.3508905172348022,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7875058054924011,0.3683547079563141,0.3530180752277374,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7033070921897888,0.2583416998386383,1.183802366256714,288.3400573730469,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3402099609375,1.0,0.6345234513282776,1.0,1.0,0.0,1.0,-3.246534824371338,3.2465264797210693,8.471532964904327e-06,2.5065200328826904,0.3446609675884247,0.3446609675884247,0.0,209.8451232910156,219.0,10225.55078125,-0.0,3119.205322265625,1.0,283.1499938964844,287.80426025390625,290.248046875,291.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,17985.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436298906803131,1.0,0.0,0.0,0.5250329375267029,0.5250365734100342,1.839359420330312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.421142578125,0.0,23.570695877075195,1895.4371337890625,0.0,360.75244140625,0.2527207136154175,1.0,0.0,3.0,1.0,0.0
