time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978520,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6943601369857788,0.2832728326320648,0.2609545290470123,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8813721537590027,0.5962464213371277,0.5686482787132263,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8715325593948364,0.5776890516281128,0.4063111841678619,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7623894214630127,0.3804817199707031,0.3661571145057678,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6786370277404785,0.2651295959949493,1.222296118736267,288.351806640625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3198547363281,288.3518371582031,1.0,0.6781834363937378,1.0,1.0,0.0,1.0,-3.391780138015747,3.391770839691162,9.250162293028552e-06,2.6200480461120605,0.3558782637119293,0.3558782637119293,0.0,258.8219909667969,267.0,10642.21484375,-0.0,3730.436279296875,1.0,283.1499938964844,287.7944641113281,289.9622497558594,290.7581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17979.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669046700000763,1.0,0.0,0.0,0.5477434992790222,0.5477471351623535,2.001925558658969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.459716796875,0.0,24.905412673950195,1895.4371337890625,0.0,415.1291198730469,0.2552385032176971,1.0,0.0,3.0,1.0,0.0
11978580,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6928013563156128,0.2834451794624328,0.2612117826938629,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8792615532875061,0.596278190612793,0.5687931180000305,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8718923330307007,0.5826084613800049,0.4097896814346313,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7610042691230774,0.3810642063617706,0.3668141663074493,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6772560477256775,0.2654401361942291,1.2241960763931274,288.3514404296875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3193664550781,288.3514709472656,1.0,0.6806785464286804,1.0,1.0,0.0,1.0,-3.3995232582092285,3.399513959884644,9.293210496252868e-06,2.626318454742432,0.3565875291824341,0.3565875291824341,0.0,261.8739929199219,270.0,10667.5595703125,-0.0,3766.95556640625,1.0,283.1499938964844,287.79302978515625,289.9338073730469,290.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682357311248779,1.0,0.0,0.0,0.5492196679115295,0.5492233633995056,2.012730782041672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.387451171875,0.0,24.9940128326416,1895.4371337890625,0.0,418.4723205566406,0.2554068565368652,1.0,0.0,3.0,1.0,0.0
11978640,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6928013563156128,0.2834451794624328,0.2612117826938629,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8792615532875061,0.596278190612793,0.5687931180000305,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8718923330307007,0.5826084613800049,0.4097896814346313,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7610042691230774,0.3810642063617706,0.3668141663074493,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6772560477256775,0.2654401361942291,1.2241960763931274,288.3514404296875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3193664550781,288.3514709472656,1.0,0.6806785464286804,1.0,1.0,0.0,1.0,-3.3995232582092285,3.399513959884644,9.293210496252868e-06,2.626318454742432,0.3565875291824341,0.3565875291824341,0.0,261.8739929199219,270.0,10667.5595703125,-0.0,3766.95556640625,1.0,283.1499938964844,287.79302978515625,289.9338073730469,290.7314758300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682357311248779,1.0,0.0,0.0,0.5492196679115295,0.5492233633995056,2.012730782041672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.387451171875,0.0,24.9940128326416,1895.4371337890625,0.0,418.4723205566406,0.2554068565368652,1.0,0.0,3.0,1.0,0.0
11978700,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.692026674747467,0.2835258841514587,0.261335551738739,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.8782116770744324,0.5962767601013184,0.5688493251800537,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.8720743060112,0.585067868232727,0.4115286469459533,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.7603178024291992,0.3813479244709015,0.3671356439590454,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6765715479850769,0.2655909955501556,1.2251267433166504,288.35125732421875,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3191223144531,288.35125732421875,1.0,0.6819164752960205,1.0,1.0,0.0,1.0,-3.4033377170562744,3.403328418731689,9.3144644779386e-06,2.6294119358062744,0.356939822435379,0.356939822435379,0.0,263.3998413085937,270.0,10680.134765625,-0.0,3785.131591796875,1.0,283.1499938964844,287.79229736328125,289.9195861816406,290.71807861328125,293.1499938964844,293.1499938964844,283.1499938964844,17979.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688740372657776,1.0,0.0,0.0,0.5499545335769653,0.5499581694602966,2.018120248692412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.814453125,0.0,25.03819274902344,1895.4371337890625,0.0,420.0851440429688,0.2554908096790313,1.0,0.0,3.0,1.0,0.0
11978760,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6912550330162048,0.2836028933525085,0.261456161737442,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8771653771400452,0.5962640047073364,0.5688950419425964,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8722571730613708,0.5875263214111328,0.4132671654224396,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7596352696418762,0.3816266059875488,0.3674525320529938,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6758909821510315,0.2657390236854553,1.2260448932647705,288.3510131835937,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3188781738281,288.3510437011719,1.0,0.683148205280304,1.0,1.0,0.0,1.0,-3.4071145057678223,3.4071052074432373,9.335539289168082e-06,2.632477045059204,0.3572904765605926,0.3572904765605926,0.0,264.9257507324219,273.0,10692.642578125,-0.0,3803.252685546875,1.0,283.1499938964844,287.79156494140625,289.9053955078125,290.7047424316406,293.1499938964844,293.1499938964844,283.1499938964844,17979.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694935083389282,1.0,0.0,0.0,0.5506870150566101,0.5506906509399414,2.0234995901091682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.220947265625,0.0,25.082279205322266,1895.4371337890625,0.0,421.6563415527344,0.2555746436119079,1.0,0.0,3.0,1.0,0.0
11978820,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6897209882736206,0.283746063709259,0.2616877555847168,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8750836253166199,0.5962048768997192,0.5689550638198853,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8726259469985962,0.5924414396286011,0.416742742061615,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.758281946182251,0.3821691274642944,0.3680724799633026,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6745415925979614,0.2660266458988189,1.2278441190719604,288.3505554199219,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3183898925781,288.3505554199219,1.0,0.6855928301811218,1.0,1.0,0.0,1.0,-3.414555788040161,3.414546489715576,9.377145033795388e-06,2.638521194458008,0.3579865396022796,0.3579865396022796,0.0,267.9773864746094,276.0,10717.447265625,-0.0,3839.3271484375,1.0,283.1499938964844,287.7900695800781,289.8773193359375,290.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706723392009735,1.0,0.0,0.0,0.5521439909934998,0.5521476864814758,2.03422132472042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.986083984375,0.0,25.17012405395508,1895.4371337890625,0.0,424.6626281738281,0.255741685628891,1.0,0.0,3.0,1.0,0.0
11978880,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6897209882736206,0.283746063709259,0.2616877555847168,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8750836253166199,0.5962048768997192,0.5689550638198853,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8726259469985962,0.5924414396286011,0.416742742061615,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.758281946182251,0.3821691274642944,0.3680724799633026,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6745415925979614,0.2660266458988189,1.2278441190719604,288.3505554199219,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3183898925781,288.3505554199219,1.0,0.6855928301811218,1.0,1.0,0.0,1.0,-3.414555788040161,3.414546489715576,9.377145033795388e-06,2.638521194458008,0.3579865396022796,0.3579865396022796,0.0,267.9773864746094,276.0,10717.447265625,-0.0,3839.3271484375,1.0,283.1499938964844,287.7900695800781,289.8773193359375,290.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706723392009735,1.0,0.0,0.0,0.5521439909934998,0.5521476864814758,2.03422132472042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.986083984375,0.0,25.17012405395508,1895.4371337890625,0.0,424.6626281738281,0.255741685628891,1.0,0.0,3.0,1.0,0.0
11978940,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6881986856460571,0.2838745713233948,0.2619065344333648,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.873016357421875,0.5961016416549683,0.5689738392829895,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8729977011680603,0.5973523855209351,0.4202155470848083,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7569435834884644,0.3826916813850403,0.3686739504337311,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.673207700252533,0.2663032114505768,1.2295948266983032,288.3500061035156,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3179016113281,288.3500061035156,1.0,0.6880126595497131,1.0,1.0,0.0,1.0,-3.4218482971191406,3.421838760375977,9.418020454177167e-06,2.644448518753052,0.358675092458725,0.358675092458725,0.0,271.0287475585937,279.0,10741.9619140625,-0.0,3875.174560546875,1.0,283.1499938964844,287.7885437011719,289.849853515625,290.6522521972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717655479907989,1.0,0.0,0.0,0.553589403629303,0.553593099117279,2.04488568300576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.709228515625,0.0,25.257463455200195,1895.4371337890625,0.0,427.469970703125,0.25590780377388,1.0,0.0,3.0,1.0,0.0
11979000,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6881986856460571,0.2838745713233948,0.2619065344333648,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.873016357421875,0.5961016416549683,0.5689738392829895,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8729977011680603,0.5973523855209351,0.4202155470848083,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7569435834884644,0.3826916813850403,0.3686739504337311,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.673207700252533,0.2663032114505768,1.2295948266983032,288.3500061035156,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3179016113281,288.3500061035156,1.0,0.6880126595497131,1.0,1.0,0.0,1.0,-3.4218482971191406,3.421838760375977,9.418020454177167e-06,2.644448518753052,0.358675092458725,0.358675092458725,0.0,271.0287475585937,279.0,10741.9619140625,-0.0,3875.174560546875,1.0,283.1499938964844,287.7885437011719,289.849853515625,290.6522521972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717655479907989,1.0,0.0,0.0,0.553589403629303,0.553593099117279,2.04488568300576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.709228515625,0.0,25.257463455200195,1895.4371337890625,0.0,427.469970703125,0.25590780377388,1.0,0.0,3.0,1.0,0.0
11979060,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.686687707901001,0.2839882969856262,0.2621123492717743,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8709633946418762,0.5959547758102417,0.5689520239830017,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8733713626861572,0.6022576689720154,0.4236845374107361,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7556195259094238,0.3831942081451416,0.369256854057312,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6718888878822327,0.2665689587593078,1.2312982082366943,288.34942626953125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173828125,288.3494567871094,1.0,0.6904078722000122,1.0,1.0,0.0,1.0,-3.42899227142334,3.428982734680176,9.458150998398196e-06,2.650255918502808,0.3593556582927704,0.3593556582927704,0.0,274.0797424316406,282.0,10766.1708984375,-0.0,3910.78955078125,1.0,283.1499938964844,287.7869873046875,289.8232116699219,290.62701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727671146392822,1.0,0.0,0.0,0.5550220012664795,0.5550256967544556,2.0554830726382534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.41796875,0.0,25.34421730041504,1895.4371337890625,0.0,430.0584106445313,0.2560729086399078,1.0,0.0,3.0,1.0,0.0
11979120,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.686687707901001,0.2839882969856262,0.2621123492717743,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8709633946418762,0.5959547758102417,0.5689520239830017,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8733713626861572,0.6022576689720154,0.4236845374107361,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7556195259094238,0.3831942081451416,0.369256854057312,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.6718888878822327,0.2665689587593078,1.2312982082366943,288.34942626953125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173828125,288.3494567871094,1.0,0.6904078722000122,1.0,1.0,0.0,1.0,-3.42899227142334,3.428982734680176,9.458150998398196e-06,2.650255918502808,0.3593556582927704,0.3593556582927704,0.0,274.0797424316406,282.0,10766.1708984375,-0.0,3910.78955078125,1.0,283.1499938964844,287.7869873046875,289.8232116699219,290.62701416015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727671146392822,1.0,0.0,0.0,0.5550220012664795,0.5550256967544556,2.0554830726382534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.41796875,0.0,25.34421730041504,1895.4371337890625,0.0,430.0584106445313,0.2560729086399078,1.0,0.0,3.0,1.0,0.0
11979180,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6851876974105835,0.284087061882019,0.2623050510883331,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8689247369766235,0.5957650542259216,0.5688900947570801,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737460374832153,0.6071560382843018,0.4271488487720489,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7543090581893921,0.3836766183376312,0.3698210716247558,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.670585036277771,0.2668240368366241,1.2329548597335815,288.34881591796875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.34881591796875,1.0,0.6927785873413086,1.0,1.0,0.0,1.0,-3.435988426208496,3.435978889465332,9.497526662016751e-06,2.6559407711029053,0.3600277900695801,0.3600277900695801,0.0,277.1303405761719,285.0,10790.0625,-0.0,3946.16650390625,1.0,283.1499938964844,287.78546142578125,289.7977294921875,290.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736719131469726,1.0,0.0,0.0,0.5564406514167786,0.5564443469047546,2.066004078926653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.140869140625,0.0,25.43031120300293,1895.4371337890625,0.0,432.4104309082031,0.2562367618083954,1.0,0.0,3.0,1.0,0.0
11979240,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.6851876974105835,0.284087061882019,0.2623050510883331,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8689247369766235,0.5957650542259216,0.5688900947570801,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737460374832153,0.6071560382843018,0.4271488487720489,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7543090581893921,0.3836766183376312,0.3698210716247558,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3488464355469,0.670585036277771,0.2668240368366241,1.2329548597335815,288.34881591796875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.34881591796875,1.0,0.6927785873413086,1.0,1.0,0.0,1.0,-3.435988426208496,3.435978889465332,9.497526662016751e-06,2.6559407711029053,0.3600277900695801,0.3600277900695801,0.0,277.1303405761719,285.0,10790.0625,-0.0,3946.16650390625,1.0,283.1499938964844,287.78546142578125,289.7977294921875,290.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736719131469726,1.0,0.0,0.0,0.5564406514167786,0.5564443469047546,2.066004078926653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.140869140625,0.0,25.43031120300293,1895.4371337890625,0.0,432.4104309082031,0.2562367618083954,1.0,0.0,3.0,1.0,0.0
11979300,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6844416856765747,0.2841308116912842,0.2623964250087738,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.8679107427597046,0.5956542491912842,0.5688442587852478,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.8739335536956787,0.6096025109291077,0.4288790225982666,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.7536587715148926,0.3839102387428283,0.3700961470603943,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6699386239051819,0.2669476270675659,1.2337658405303955,288.3485107421875,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3166198730469,288.3485107421875,1.0,0.6939548254013062,1.0,1.0,0.0,1.0,-3.439430952072144,3.4394214153289795,9.516928002994972e-06,2.658736228942871,0.3603605329990387,0.3603605329990387,0.0,278.65533447265625,285.0,10801.884765625,-0.0,3963.76318359375,1.0,283.1499938964844,287.78466796875,289.7854919433594,290.5912170410156,293.1499938964844,293.1499938964844,283.1499938964844,17980.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474086582660675,1.0,0.0,0.0,0.5571443438529968,0.5571480393409729,2.071232962919112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.517578125,0.0,25.473085403442383,1895.4371337890625,0.0,433.49267578125,0.2563182115554809,1.0,0.0,3.0,1.0,0.0
11979360,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6836984753608704,0.2841711044311523,0.2624848484992981,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8669006824493408,0.5955339670181274,0.5687896013259888,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8741210103034973,0.6120467185974121,0.4306078255176544,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.7530118823051453,0.3841392695903778,0.370367020368576,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6692959666252136,0.2670688927173614,1.2345666885375977,288.3481750488281,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3163452148437,288.3481750488281,1.0,0.6951254606246948,1.0,1.0,0.0,1.0,-3.4428398609161377,3.4428303241729736,9.536155630485156e-06,2.6615030765533447,0.3606912195682525,0.3606912195682525,0.0,280.1805725097656,288.0,10813.6318359375,-0.0,3981.30908203125,1.0,283.1499938964844,287.78387451171875,289.7735900878906,290.5799255371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744739830493927,1.0,0.0,0.0,0.5578446388244629,0.5578482747077942,2.0764428398933887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.9072265625,0.0,25.51569366455078,1895.4371337890625,0.0,434.5062255859375,0.2563993334770202,1.0,0.0,3.0,1.0,0.0
11979420,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6822196245193481,0.2842399477958679,0.2626512944698334,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.864890992641449,0.59526127576828,0.5686501860618591,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8744955658912659,0.6169280409812927,0.4340604245662689,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.751727283000946,0.3845817148685455,0.3708941638469696,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6680214405059814,0.2673034369945526,1.236133337020874,288.3475036621094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3475036621094,1.0,0.6974481344223022,1.0,1.0,0.0,1.0,-3.449544906616211,3.449535369873047,9.57401152845705e-06,2.666938304901123,0.3613453507423401,0.3613453507423401,0.0,283.2298278808594,291.0,10836.861328125,-0.0,4016.20166015625,1.0,283.1499938964844,287.7823181152344,289.7511901855469,290.55865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751701653003692,1.0,0.0,0.0,0.5592325925827026,0.5592362880706787,2.08678851976174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.751953125,0.0,25.600284576416016,1895.4371337890625,0.0,436.3337707519531,0.2565604150295257,1.0,0.0,3.0,1.0,0.0
11979480,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6822196245193481,0.2842399477958679,0.2626512944698334,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.864890992641449,0.59526127576828,0.5686501860618591,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8744955658912659,0.6169280409812927,0.4340604245662689,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.751727283000946,0.3845817148685455,0.3708941638469696,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6680214405059814,0.2673034369945526,1.236133337020874,288.3475036621094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3475036621094,1.0,0.6974481344223022,1.0,1.0,0.0,1.0,-3.449544906616211,3.449535369873047,9.57401152845705e-06,2.666938304901123,0.3613453507423401,0.3613453507423401,0.0,283.2298278808594,291.0,10836.861328125,-0.0,4016.20166015625,1.0,283.1499938964844,287.7823181152344,289.7511901855469,290.55865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751701653003692,1.0,0.0,0.0,0.5592325925827026,0.5592362880706787,2.08678851976174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.751953125,0.0,25.600284576416016,1895.4371337890625,0.0,436.3337707519531,0.2565604150295257,1.0,0.0,3.0,1.0,0.0
11979540,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6807512044906616,0.2842941582202911,0.2628048956394195,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.862896203994751,0.5949495434761047,0.5684742331504822,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8748689889907837,0.6217995285987854,0.4375062584877014,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.7504550814628601,0.3850048184394836,0.3714033961296081,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6667614579200745,0.2675283253192901,1.2376577854156494,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153076171875,288.3468017578125,1.0,0.699747622013092,1.0,1.0,0.0,1.0,-3.4561092853546143,3.45609974861145,9.61112164077349e-06,2.6722500324249268,0.3619902729988098,0.3619902729988098,0.0,286.27886962890625,294.0,10859.7568359375,-0.0,4050.85986328125,1.0,283.1499938964844,287.7807312011719,289.730712890625,290.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757543802261352,1.0,0.0,0.0,0.5606045126914978,0.5606081485748291,2.0970395198105507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.699462890625,0.0,25.684064865112305,1895.4371337890625,0.0,437.8734130859375,0.2567199766635895,1.0,0.0,3.0,1.0,0.0
11979600,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6807512044906616,0.2842941582202911,0.2628048956394195,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.862896203994751,0.5949495434761047,0.5684742331504822,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8748689889907837,0.6217995285987854,0.4375062584877014,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.7504550814628601,0.3850048184394836,0.3714033961296081,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6667614579200745,0.2675283253192901,1.2376577854156494,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153076171875,288.3468017578125,1.0,0.699747622013092,1.0,1.0,0.0,1.0,-3.4561092853546143,3.45609974861145,9.61112164077349e-06,2.6722500324249268,0.3619902729988098,0.3619902729988098,0.0,286.27886962890625,294.0,10859.7568359375,-0.0,4050.85986328125,1.0,283.1499938964844,287.7807312011719,289.730712890625,290.5391845703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757543802261352,1.0,0.0,0.0,0.5606045126914978,0.5606081485748291,2.0970395198105507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.699462890625,0.0,25.684064865112305,1895.4371337890625,0.0,437.8734130859375,0.2567199766635895,1.0,0.0,3.0,1.0,0.0
11979660,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6792921423912048,0.2843328416347503,0.2629449665546417,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8609153628349304,0.594597578048706,0.568260908126831,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.875238835811615,0.6266549825668335,0.4409421980381012,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7491940259933472,0.3854076564311981,0.3718938827514648,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6655152440071106,0.2677432596683502,1.239138960838318,288.3460998535156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31475830078125,288.3460998535156,1.0,0.7020232081413269,1.0,1.0,0.0,1.0,-3.462526321411133,3.4625167846679688,9.64743594522588e-06,2.677431106567383,0.3626253306865692,0.3626253306865692,0.0,289.327392578125,297.0,10882.2958984375,-0.0,4085.2578125,1.0,283.1499938964844,287.7791748046875,289.71246337890625,290.5218811035156,293.1499938964844,293.1499938964844,283.1499938964844,17981.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762269258499145,1.0,0.0,0.0,0.5619588494300842,0.5619625449180603,2.1071842937203652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.785400390625,0.0,25.76694297790528,1895.4371337890625,0.0,439.1227416992188,0.2568778991699219,1.0,0.0,3.0,1.0,0.0
11979720,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6792921423912048,0.2843328416347503,0.2629449665546417,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8609153628349304,0.594597578048706,0.568260908126831,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.875238835811615,0.6266549825668335,0.4409421980381012,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7491940259933472,0.3854076564311981,0.3718938827514648,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6655152440071106,0.2677432596683502,1.239138960838318,288.3460998535156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31475830078125,288.3460998535156,1.0,0.7020232081413269,1.0,1.0,0.0,1.0,-3.462526321411133,3.4625167846679688,9.64743594522588e-06,2.677431106567383,0.3626253306865692,0.3626253306865692,0.0,289.327392578125,297.0,10882.2958984375,-0.0,4085.2578125,1.0,283.1499938964844,287.7791748046875,289.71246337890625,290.5218811035156,293.1499938964844,293.1499938964844,283.1499938964844,17981.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762269258499145,1.0,0.0,0.0,0.5619588494300842,0.5619625449180603,2.1071842937203652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.785400390625,0.0,25.76694297790528,1895.4371337890625,0.0,439.1227416992188,0.2568778991699219,1.0,0.0,3.0,1.0,0.0
11979780,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6778406500816345,0.2843561768531799,0.2630721628665924,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8589463829994202,0.5942057371139526,0.568011999130249,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8755931258201599,0.6314617991447449,0.4443546235561371,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.7479422092437744,0.3857908844947815,0.3723668456077575,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6642811298370361,0.2679488658905029,1.2405811548233032,288.3453674316406,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3453369140625,1.0,0.7042756676673889,1.0,1.0,0.0,1.0,-3.468788385391236,3.468778610229492,9.682908057584427e-06,2.6824750900268555,0.3632510304450989,0.3632510304450989,0.0,292.37908935546875,300.0,10904.4794921875,-0.0,4119.392578125,1.0,283.1499938964844,287.777587890625,289.6965026855469,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765696823596954,1.0,0.0,0.0,0.5632965564727783,0.5633002519607544,2.1172279929260185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.023681640625,0.0,25.84896278381348,1895.4371337890625,0.0,440.0312805175781,0.2570341527462005,1.0,0.0,3.0,1.0,0.0
11979840,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6778406500816345,0.2843561768531799,0.2630721628665924,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8589463829994202,0.5942057371139526,0.568011999130249,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8755931258201599,0.6314617991447449,0.4443546235561371,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.7479422092437744,0.3857908844947815,0.3723668456077575,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6642811298370361,0.2679488658905029,1.2405811548233032,288.3453674316406,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3453369140625,1.0,0.7042756676673889,1.0,1.0,0.0,1.0,-3.468788385391236,3.468778610229492,9.682908057584427e-06,2.6824750900268555,0.3632510304450989,0.3632510304450989,0.0,292.37908935546875,300.0,10904.4794921875,-0.0,4119.392578125,1.0,283.1499938964844,287.777587890625,289.6965026855469,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765696823596954,1.0,0.0,0.0,0.5632965564727783,0.5633002519607544,2.1172279929260185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.023681640625,0.0,25.84896278381348,1895.4371337890625,0.0,440.0312805175781,0.2570341527462005,1.0,0.0,3.0,1.0,0.0
11979900,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6771125793457031,0.2843594551086426,0.26312917470932,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8579594492912292,0.5939878225326538,0.5678687691688538,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8757427930831909,0.6338023543357849,0.4460258483886719,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.7473148703575134,0.3859723806381225,0.3725947141647339,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6636644005775452,0.2680467367172241,1.241283655166626,288.344970703125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133239746094,288.3449401855469,1.0,0.7053894996643066,1.0,1.0,0.0,1.0,-3.4718143939971924,3.471804618835449,9.70006385614397e-06,2.6849093437194824,0.3635594546794891,0.3635594546794891,0.0,293.91021728515625,300.0,10915.3681640625,-0.0,4136.2626953125,1.0,283.1499938964844,287.7767944335937,289.6896667480469,290.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,17981.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766972064971924,1.0,0.0,0.0,0.5639574527740479,0.5639610886573792,2.122198949905396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.712646484375,0.0,25.88955307006836,1895.4371337890625,0.0,440.3697509765625,0.2571115493774414,1.0,0.0,3.0,1.0,0.0
11979960,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6763833165168762,0.2843574583530426,0.2631816267967224,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.8569713830947876,0.5937567949295044,0.5677130818367004,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.8758748173713684,0.6361154317855835,0.4476737678050995,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7466868758201599,0.3861474394798279,0.372816801071167,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6630480885505676,0.2681411206722259,1.2419723272323608,288.34454345703125,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3125305175781,288.3445129394531,1.0,0.7064945697784424,1.0,1.0,0.0,1.0,-3.4747681617736816,3.4747583866119385,9.716816748550627e-06,2.6872823238372803,0.3638648092746734,0.3638648092746734,0.0,295.4440612792969,303.0,10926.1171875,-0.0,4152.9892578125,1.0,283.1499938964844,287.7760009765625,289.6835021972656,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767946898937225,1.0,0.0,0.0,0.5646127462387085,0.5646164417266846,2.1271338468409343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.440185546875,0.0,25.929851531982425,1895.4371337890625,0.0,440.6287231445313,0.2571883797645569,1.0,0.0,3.0,1.0,0.0
11980020,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6749268174171448,0.2843384146690368,0.2632730603218078,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8550000786781311,0.5932596325874329,0.567367434501648,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8761133551597595,0.6406993865966797,0.4509298503398895,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7454342246055603,0.3864787817001343,0.3732432723045349,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.661821186542511,0.2683195471763611,1.2433043718338013,288.3436584472656,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436279296875,1.0,0.7086789011955261,1.0,1.0,0.0,1.0,-3.480494976043701,3.480485200881958,9.749309356266169e-06,2.6918725967407227,0.3644657433032989,0.3644657433032989,0.0,298.51153564453125,306.0,10947.21875,-0.0,4186.04931640625,1.0,283.1499938964844,287.7743530273437,289.673583984375,290.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,17981.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769036471843719,1.0,0.0,0.0,0.5659050345420837,0.5659087300300598,2.1368823155398783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.032470703125,0.0,26.00945854187012,1895.4371337890625,0.0,440.9183044433594,0.2573402225971222,1.0,0.0,3.0,1.0,0.0
11980080,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6749268174171448,0.2843384146690368,0.2632730603218078,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8550000786781311,0.5932596325874329,0.567367434501648,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8761133551597595,0.6406993865966797,0.4509298503398895,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7454342246055603,0.3864787817001343,0.3732432723045349,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.661821186542511,0.2683195471763611,1.2433043718338013,288.3436584472656,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436279296875,1.0,0.7086789011955261,1.0,1.0,0.0,1.0,-3.480494976043701,3.480485200881958,9.749309356266169e-06,2.6918725967407227,0.3644657433032989,0.3644657433032989,0.0,298.51153564453125,306.0,10947.21875,-0.0,4186.04931640625,1.0,283.1499938964844,287.7743530273437,289.673583984375,290.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,17981.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769036471843719,1.0,0.0,0.0,0.5659050345420837,0.5659087300300598,2.1368823155398783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.032470703125,0.0,26.00945854187012,1895.4371337890625,0.0,440.9183044433594,0.2573402225971222,1.0,0.0,3.0,1.0,0.0
11980140,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6734786033630371,0.2843016684055328,0.2633485198020935,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8530430793762207,0.5927233695983887,0.5669839978218079,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8763405680656433,0.6452528238296509,0.4541598260402679,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.74419105052948,0.3867878913879394,0.3736486732959747,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6606066823005676,0.2684862315654754,1.2445834875106812,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092346191406,288.3427124023437,1.0,0.7108335494995117,1.0,1.0,0.0,1.0,-3.486036539077759,3.486026763916016,9.780757864064071e-06,2.6962978839874268,0.3650544285774231,0.3650544285774231,0.0,301.57452392578125,309.0,10967.8642578125,-0.0,4218.69921875,1.0,283.1499938964844,287.772705078125,289.6668395996094,290.479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768756330013275,1.0,0.0,0.0,0.5671741366386414,0.5671777725219727,2.146477129372215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.838134765625,0.0,26.087791442871094,1895.4371337890625,0.0,440.84381103515625,0.2574896812438965,1.0,0.0,3.0,1.0,0.0
11980200,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6734786033630371,0.2843016684055328,0.2633485198020935,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8530430793762207,0.5927233695983887,0.5669839978218079,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8763405680656433,0.6452528238296509,0.4541598260402679,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.74419105052948,0.3867878913879394,0.3736486732959747,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6606066823005676,0.2684862315654754,1.2445834875106812,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092346191406,288.3427124023437,1.0,0.7108335494995117,1.0,1.0,0.0,1.0,-3.486036539077759,3.486026763916016,9.780757864064071e-06,2.6962978839874268,0.3650544285774231,0.3650544285774231,0.0,301.57452392578125,309.0,10967.8642578125,-0.0,4218.69921875,1.0,283.1499938964844,287.772705078125,289.6668395996094,290.479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17982.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768756330013275,1.0,0.0,0.0,0.5671741366386414,0.5671777725219727,2.146477129372215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.838134765625,0.0,26.087791442871094,1895.4371337890625,0.0,440.84381103515625,0.2574896812438965,1.0,0.0,3.0,1.0,0.0
11980260,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6720401048660278,0.284247875213623,0.2634086906909942,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8511027693748474,0.5921512246131897,0.5665663480758667,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8765632510185242,0.649782657623291,0.4573722779750824,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.742958128452301,0.3870754837989807,0.3740338087081909,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6594061255455017,0.2686424851417541,1.2458150386810305,288.341796875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30767822265625,288.341796875,1.0,0.712960958480835,1.0,1.0,0.0,1.0,-3.491415739059448,3.491405963897705,9.81128596322378e-06,2.7005763053894043,0.3656308352947235,0.3656308352947235,0.0,304.63214111328125,312.0,10988.0693359375,-0.0,4250.9873046875,1.0,283.1499938964844,287.77105712890625,289.66357421875,290.4765014648437,293.1499938964844,293.1499938964844,283.1499938964844,17982.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767018556594848,1.0,0.0,0.0,0.5684195160865784,0.5684232115745544,2.1559140250815293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.907958984375,0.0,26.164813995361328,1895.4371337890625,0.0,440.382080078125,0.257636696100235,1.0,0.0,3.0,1.0,0.0
11980320,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6720401048660278,0.284247875213623,0.2634086906909942,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8511027693748474,0.5921512246131897,0.5665663480758667,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8765632510185242,0.649782657623291,0.4573722779750824,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.742958128452301,0.3870754837989807,0.3740338087081909,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6594061255455017,0.2686424851417541,1.2458150386810305,288.341796875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30767822265625,288.341796875,1.0,0.712960958480835,1.0,1.0,0.0,1.0,-3.491415739059448,3.491405963897705,9.81128596322378e-06,2.7005763053894043,0.3656308352947235,0.3656308352947235,0.0,304.63214111328125,312.0,10988.0693359375,-0.0,4250.9873046875,1.0,283.1499938964844,287.77105712890625,289.66357421875,290.4765014648437,293.1499938964844,293.1499938964844,283.1499938964844,17982.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767018556594848,1.0,0.0,0.0,0.5684195160865784,0.5684232115745544,2.1559140250815293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.907958984375,0.0,26.164813995361328,1895.4371337890625,0.0,440.382080078125,0.257636696100235,1.0,0.0,3.0,1.0,0.0
