time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991600,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6375992298126221,0.0,0.1924143135547638,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309929370880127,0.0,0.4487924575805664,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.5770619511604309,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374333739280701,0.0,0.3120191991329193,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498070359230042,0.0,1.0190623998641968,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785393238067627,1.0,-3.0611050128936768,2.06246280670166,0.9986421465873718,1.3715107440948486,0.0,0.0,0.0,224.7303771972656,60.0,-3.39955472946167,-0.0,2806.8505859375,0.0,283.14434814453125,288.5101318359375,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,0.0012875266838818,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,0.0007639426039531,297.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,0.000564245856367,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0007639395771548,297.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.0064432038925588,291.2463684082031,294.1499938964844,288.1061096191406,285.0475158691406,290.4841613769531,295.833251953125,291.1211853027344,0.0,0.0,0.6331197619438171,0.6331197619438171,0.6065409779548645,1.0,-0.0088226255029439,0.0084784356877207,0.0003441903681959,-0.0108459219336509,0.0,0.0,0.0,-0.0468226931989192,60.0,3.570028781890869,-0.0,-9.478135325480253e-06,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2361223582347148e-20,1.6466896419125089e-19,9.954168757328057e-24,2.350393873551128e-16,2.349841713948636e-16,5.520545247042088e-20,0.0,0.0,-0.0,0.0,0.0,8.666080839519825e-33,1.402219277588549e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,0.0007775694248266,297.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,0.0008202997269108,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,0.0006058706203475,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.0012236185139045,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0040986970998346,291.2458190917969,294.1499938964844,288.1020202636719,285.0453186035156,290.4547424316406,295.71099853515625,291.1172180175781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271235942840576,1.0,-0.0087151229381561,0.008191448636353,0.0005236744182184,-0.011321417056024,0.0,0.0,0.0,-0.0462907440960407,60.0,0.3071936964988708,-0.0,-5.563894774240907e-06,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2447146550157123e-22,1.1983472162806549e-21,4.288554057420259e-25,3.828696455069069e-18,3.8269589621924026e-18,1.7378002421198577e-21,0.0,0.0,-0.0,0.0,0.0,9.268873221941456e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0001156666257884,297.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.0001496753684477,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001457605976611,297.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0001341680472251,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0005843338440172,291.2329406738281,294.1499938964844,288.0771179199219,285.0317687988281,290.3695373535156,294.7981872558594,291.1031494140625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514157295227051,1.0,-0.0014059437671676,0.0030329441651701,-0.0016270003980025,-0.0148486560210585,0.0,0.0,0.0,-0.0093604242429137,60.0,-5.5463690757751465,-0.0,-1.2534036386568914e-07,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.278225432276039e-30,1.1707991442664592e-29,2.4471462084118963e-30,1.0006792418759675e-20,8.19347761451776e-21,1.813314602293525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,9.537946607451886e-05,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,0.0001011019630823,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,7.550915324827656e-05,297.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,0.000100733450381,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004765960038639,291.233154296875,294.1499938964844,288.0516052246094,285.0177001953125,290.3469543457031,293.864501953125,291.0980224609375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757078647613525,1.0,-0.0010195981012657,0.0007576831267215,0.0002619149745441,-0.0170918013900518,0.0,0.0,0.0,-0.0081545123830437,60.0,-3.6356489658355713,-0.0,-7.08565792706395e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.399369596441668e-36,-9.104393157829444e-36,-4.755729508401717e-36,-6.6721967444950585e-21,-3.423999842873535e-21,-3.2481966996731327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.487236093264072e-05,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,9.990404942072928e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,7.378563896054402e-05,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.990490798372777e-05,297.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.000473906751722,291.2333068847656,294.1499938964844,288.0255126953125,285.0030517578125,290.3261413574219,293.0536804199219,291.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112214367836,3.3979521418814336e-08,0.0010111874435096,-0.0178248789161443,0.0,0.0,0.0,-0.0083658481016755,60.0,-2.6806676387786865,-0.0,-6.970207522272176e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.876852810800872e-40,9.5647448370494e-40,5.157619127793922e-40,-6.848737201273692e-21,-3.423996207802484e-21,-3.4247409934712084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.486801718594506e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,9.990212856791914e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,7.378758891718462e-05,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,9.990151738747954e-05,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0004738856805488,291.23345947265625,294.1499938964844,287.9989013671875,284.9879455566406,290.3053283691406,292.3505554199219,291.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110615985468,7.158978299059981e-09,0.0010110543807968,-0.0178035348653793,0.0,0.0,0.0,-0.0083611281588673,60.0,-2.33331561088562,-0.0,-6.969709431814408e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.84799968574707e-21,-3.423995400008917e-21,-3.42400388184137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.485481132287532e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,9.988823876483366e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,7.37773661967367e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.988761303247884e-05,297.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.000473819731269,291.23370361328125,294.1499938964844,287.9441223144531,284.95623779296875,290.2635498046875,291.2158508300781,291.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140719127107786e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.185677528381348,-0.0,-6.967727728124373e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847989992224267e-21,-3.423995400008917e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.485481132287532e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,9.988823876483366e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,7.37773661967367e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.988761303247884e-05,297.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.000473819731269,291.23370361328125,294.1499938964844,287.9441223144531,284.95623779296875,290.2635498046875,291.2158508300781,291.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140719127107786e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.185677528381348,-0.0,-6.967727728124373e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.847989992224267e-21,-3.423995400008917e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.484086331212892e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,9.987351950258017e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,7.376648864010349e-05,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.987290832214056e-05,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,0.000473750027595,291.23394775390625,294.1499938964844,287.88751220703125,284.9227600097656,290.22149658203125,290.3636779785156,291.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.20449447631836,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847989992224267e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,9.484086331212892e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,9.987351950258017e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,7.376648864010349e-05,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.987290832214056e-05,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,0.000473750027595,291.23394775390625,294.1499938964844,287.88751220703125,284.9227600097656,290.22149658203125,290.3636779785156,291.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.20449447631836,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.847989992224267e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.48261731537059e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,9.985803626477718e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,7.375505083473399e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.98574323602952e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0004736766568385,291.2341003417969,294.1499938964844,287.8291931152344,284.8876953125,290.17919921875,289.7176208496094,291.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240674018859864,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.48261731537059e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,9.985803626477718e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,7.375505083473399e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.98574323602952e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0004736766568385,291.2341003417969,294.1499938964844,287.8291931152344,284.8876953125,290.17919921875,289.7176208496094,291.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240674018859864,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.481609595241024e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,9.984740609070286e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,7.374720007646829e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.98468094621785e-05,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0004736263072118,291.23419189453125,294.1499938964844,287.7900085449219,284.86383056640625,290.15118408203125,289.37890625,291.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104968678206,7.091489173660648e-09,0.0010104897664859,-0.0176304578781127,0.0,0.0,0.0,-0.0083283716812729,60.0,-2.2663586139678955,-0.0,-6.961926146686892e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,9.48107335716486e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,9.984175994759426e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,7.374302367679775e-05,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,9.984116331906988e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0004735995607916,291.2342529296875,294.1499938964844,287.7694396972656,284.8512268066406,290.1365966796875,289.2253112792969,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2799267768859863,-0.0,-6.961124654480956e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.480272274231538e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,9.98333125608042e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,7.373678818112239e-05,297.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113952636719,0.0,0.0,9.983272320823744e-05,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0004735595430247,291.2342834472656,294.1499938964844,287.73907470703125,284.83251953125,290.1151733398437,289.02301025390625,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.300006151199341,-0.0,-6.9599273899712e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.479451546212658e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.982466144720092e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.373039261437953e-05,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,9.982407209463418e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,0.0004735185066238,291.2343139648437,294.1499938964844,287.7084045410156,284.8135070800781,290.0936889648437,288.8446044921875,291.0881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320303201675415,-0.0,-6.958700993209277e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.477748244535178e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.980670438380912e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,7.371712854364887e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,9.980612230719998e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004734334070235,291.234375,294.1499938964844,287.64630126953125,284.7747497558594,290.0504455566406,288.5460510253906,291.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361441373825073,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,9.477748244535178e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.980670438380912e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,7.371712854364887e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,9.980612230719998e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0004734334070235,291.234375,294.1499938964844,287.64630126953125,284.7747497558594,290.0504455566406,288.5460510253906,291.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361441373825073,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.475959814153612e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.978785237763076e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,7.370320236077532e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.978727757697924e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0004733440873678,291.234375,294.1499938964844,287.5833435058594,284.735107421875,290.0068664550781,288.3083190917969,291.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4031832218170166,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.475959814153612e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,9.978785237763076e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,7.370320236077532e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.978727757697924e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0004733440873678,291.234375,294.1499938964844,287.5833435058594,284.735107421875,290.0068664550781,288.3083190917969,291.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4031832218170166,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.474083344684914e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.976807632483542e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,7.368859223788604e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,9.976750880014151e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0004732503730338,291.2343444824219,294.1499938964844,287.51971435546875,284.6947937011719,289.96295166015625,288.1157531738281,291.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445392608642578,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.474083344684914e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.976807632483542e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,7.368859223788604e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,9.976750880014151e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,0.0004732503730338,291.2343444824219,294.1499938964844,287.51971435546875,284.6947937011719,289.96295166015625,288.1157531738281,291.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445392608642578,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.47211738093756e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,9.974736167350784e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,7.36732836230658e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,9.974679414881392e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0004731521767098,291.2342529296875,294.1499938964844,287.4555969238281,284.6539611816406,289.918701171875,287.9563903808594,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4879350662231445,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.47211738093756e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,9.974736167350784e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,7.36732836230658e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,9.974679414881392e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0004731521767098,291.2342529296875,294.1499938964844,287.4555969238281,284.6539611816406,289.918701171875,287.9563903808594,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4879350662231445,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.47110092965886e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,9.973664418794216e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,7.366536738118157e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.973608393920586e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,0.0004731013614218,291.2342224121094,294.1499938964844,287.4234313964844,284.6333923339844,289.8964233398437,287.8864440917969,291.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5092906951904297,-0.0,-6.94626578479074e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,9.470061922911556e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21600341796875,0.0,0.0,9.97256865957752e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.36572765163146e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.972513362299652e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20782470703125,0.0,0.0,0.0004730494692921,291.2341613769531,294.1499938964844,287.3912353515625,284.6127624511719,289.8740539550781,287.82183837890625,291.0798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5306782722473145,-0.0,-6.944721775425934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.467916243011132e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.970308019546792e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,7.364057819359004e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.970253449864686e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0004729422798845,291.2340087890625,294.1499938964844,287.3268127441406,284.5714416503906,289.8291015625,287.705078125,291.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.573480129241944,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.467916243011132e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21612548828125,0.0,0.0,9.970308019546792e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,7.364057819359004e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.970253449864686e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0004729422798845,291.2340087890625,294.1499938964844,287.3268127441406,284.5714416503906,289.8291015625,287.705078125,291.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.573480129241944,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.4656839792151e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.967955702450126e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,7.362319593084976e-05,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.96790186036378e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0004728307831101,291.2338256835937,294.1499938964844,287.26251220703125,284.5301818847656,289.7838134765625,287.6018981933594,291.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199522047169e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.616213798522949,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.4656839792151e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,9.967955702450126e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,7.362319593084976e-05,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.96790186036378e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0004728307831101,291.2338256835937,294.1499938964844,287.26251220703125,284.5301818847656,289.7838134765625,287.6018981933594,291.0763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199522047169e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.616213798522949,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.463369497098029e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.965516801457852e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,7.360518065979704e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.965462959371509e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0004727151535917,291.23358154296875,294.1499938964844,287.19854736328125,284.4891052246094,289.7381896972656,287.5088806152344,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.6587369441986084,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.463369497098029e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.965516801457852e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,7.360518065979704e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.965462959371509e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,0.0004727151535917,291.23358154296875,294.1499938964844,287.19854736328125,284.4891052246094,289.7381896972656,287.5088806152344,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.6587369441986084,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.460977889830248e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,9.962995682144538e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,7.358656148426235e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.962943295249715e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0004725956823676,291.2333374023437,294.1499938964844,287.1351013183594,284.44842529296875,289.6922607421875,287.4235534667969,291.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.700917482376098,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.460977889830248e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,9.962995682144538e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,7.358656148426235e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.962943295249715e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0004725956823676,291.2333374023437,294.1499938964844,287.1351013183594,284.44842529296875,289.6922607421875,287.4235534667969,291.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.700917482376098,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.459749708184972e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,9.961702016880736e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,7.357700087595731e-05,297.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,9.961649629985914e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,0.000472534331493,291.2331848144531,294.1499938964844,287.1036376953125,284.4283142089844,289.669189453125,287.3832092285156,291.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.721834659576416,-0.0,-6.929436580094261e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.458493877900764e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,9.960379247786476e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,7.356722926488146e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,9.960326860891656e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,0.0004724716127384,291.2330322265625,294.1499938964844,287.0723876953125,284.4083557128906,289.6460266113281,287.3441467285156,291.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.742612600326538,-0.0,-6.92757851084025e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.45588544709608e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.95763039099984e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,7.354692934313789e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,9.95757945929654e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,0.0004723413148894,291.23272705078125,294.1499938964844,287.0106201171875,284.3690490722656,289.5995178222656,287.269287109375,291.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.783681631088257,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
