time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993880,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.45588544709608e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21630859375,0.0,0.0,9.95763039099984e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,7.354692934313789e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,9.95757945929654e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,0.0004723413148894,291.23272705078125,294.1499938964844,287.0106201171875,284.3690490722656,289.5995178222656,287.269287109375,291.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.783681631088257,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.453132952330634e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.954730194294824e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,7.352550164796412e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,9.954679990187287e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004722038283944,291.2323608398437,294.1499938964844,286.95001220703125,284.3306884765625,289.5527648925781,287.1981506347656,291.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.823972225189209,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.453132952330634e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,9.954730194294824e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,7.352550164796412e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,9.954679990187287e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004722038283944,291.2323608398437,294.1499938964844,286.95001220703125,284.3306884765625,289.5527648925781,287.1981506347656,291.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.823972225189209,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.450228390051052e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.95167065411806e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,7.350290252361447e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.951620450010525e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004720587457995,291.2319641113281,294.1499938964844,286.89068603515625,284.29345703125,289.5057983398437,287.1300964355469,291.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863343000411988,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.450228390051052e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,9.95167065411806e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,7.350290252361447e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,9.951620450010525e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004720587457995,291.2319641113281,294.1499938964844,286.89068603515625,284.29345703125,289.5057983398437,287.1300964355469,291.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863343000411988,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.447176853427663e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.948454680852592e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.347914652200416e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.948405204340816e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004719062708318,291.2315368652344,294.1499938964844,286.8329467773437,284.257568359375,289.4586181640625,287.0647277832031,291.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9016544818878174,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.447176853427663e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.948454680852592e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168273925781,0.0,0.0,7.347914652200416e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,9.948405204340816e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004719062708318,291.2315368652344,294.1499938964844,286.8329467773437,284.257568359375,289.4586181640625,287.0647277832031,291.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9016544818878174,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,9.445599425816908e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,9.946792852133512e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,7.346687198150903e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.946744103217496e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004718274867627,291.2313232421875,294.1499938964844,286.8046875,284.2401733398437,289.4349975585937,287.0329895019531,291.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.920362710952759,-0.0,-6.908544492034707e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,9.443991439184174e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,9.94509900920093e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,7.345435733441263e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,9.945050260284916e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0004717471601907,291.2310791015625,294.1499938964844,286.7768859863281,284.2231750488281,289.41131591796875,287.0018310546875,291.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.938758611679077,-0.0,-6.906175542553683e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.440696885576472e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,9.941628377418964e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,7.342872413573787e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,9.941580356098711e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0004715826071333,291.2305908203125,294.1499938964844,286.7228088378906,284.1905212402344,289.3638610839844,286.9411315917969,291.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.974555253982544,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,9.440696885576472e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,9.941628377418964e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,7.342872413573787e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,9.941580356098711e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0004715826071333,291.2305908203125,294.1499938964844,286.7228088378906,284.1905212402344,289.3638610839844,286.9411315917969,291.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.974555253982544,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.43732593441382e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,9.938076982507482e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,7.340248703258112e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,9.93802968878299e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,0.0004714141832664,291.2301025390625,294.1499938964844,286.6708374023437,284.15972900390625,289.3163452148437,286.8826904296875,291.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.008884906768799,-0.0,-6.896363657915573e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.43732593441382e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,9.938076982507482e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,7.340248703258112e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,9.93802968878299e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,0.0004714141832664,291.2301025390625,294.1499938964844,286.6708374023437,284.15972900390625,289.3163452148437,286.8826904296875,291.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.008884906768799,-0.0,-6.896363657915573e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.433915693080051e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.934484114637598e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,7.33759516151622e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,9.934437548508868e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0004712438385467,291.22955322265625,294.1499938964844,286.6211853027344,284.1309814453125,289.2687683105469,286.826416015625,291.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.041628837585449,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.433915693080051e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.934484114637598e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,7.33759516151622e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127685546875,0.0,0.0,9.934437548508868e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0004712438385467,291.22955322265625,294.1499938964844,286.6211853027344,284.1309814453125,289.2687683105469,286.826416015625,291.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.041628837585449,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.430509817320852e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.930896339938045e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,7.334944530157372e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.930849773809314e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0004710737266577,291.2289733886719,294.1499938964844,286.5740966796875,284.10455322265625,289.22119140625,286.7723999023437,291.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0726635456085205,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.430509817320852e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.930896339938045e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,7.334944530157372e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.930849773809314e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083435058594,0.0,0.0,0.0004710737266577,291.2289733886719,294.1499938964844,286.5740966796875,284.10455322265625,289.22119140625,286.7723999023437,291.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0726635456085205,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.428823250345886e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,9.92911955108866e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,7.333632674999535e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,9.929073712555692e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,0.0004709894710686,291.22869873046875,294.1499938964844,286.55157470703125,284.0922241210937,289.19744873046875,286.74627685546875,291.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164578326483e-09,0.0010048091644421,-0.0158903412520885,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.087482690811157,-0.0,-6.883861658479874e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.427156328456476e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,9.927363134920596e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,7.332334644161165e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,9.927317296387628e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0004709061759058,291.2283935546875,294.1499938964844,286.5297241210937,284.0805358886719,289.1737060546875,286.7207336425781,291.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406251085167014e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.101839065551758,-0.0,-6.881411707126972e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.423903247807176e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,9.923936158884315e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,7.329804066102952e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.923891047947107e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,0.0004707437183242,291.2277526855469,294.1499938964844,286.4883117675781,284.0591735839844,289.12628173828125,286.67138671875,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286822795867,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.1291146278381348,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.423903247807176e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,9.923936158884315e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,7.329804066102952e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,9.923891047947107e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,0.0004707437183242,291.2277526855469,294.1499938964844,286.4883117675781,284.0591735839844,289.12628173828125,286.67138671875,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286822795867,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.1291146278381348,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.4208080554381e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.9206758022774e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,7.327394996536896e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,9.920631418935956e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.000470589089673,291.22711181640625,294.1499938964844,286.45001220703125,284.0406494140625,289.0790405273437,286.62469482421875,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326617008056701e-09,0.0010039493208751,-0.0156269557774066,0.0,0.0,0.0,-0.0079491911455988,60.0,-3.1542539596557617,-0.0,-6.872085123177385e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.4208080554381e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.9206758022774e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,7.327394996536896e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,9.920631418935956e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.000470589089673,291.22711181640625,294.1499938964844,286.45001220703125,284.0406494140625,289.0790405273437,286.62469482421875,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326617008056701e-09,0.0010039493208751,-0.0156269557774066,0.0,0.0,0.0,-0.0079491911455988,60.0,-3.1542539596557617,-0.0,-6.872085123177385e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,9.418025001650676e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.917742863763124e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,7.325228943955153e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.91769920801744e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0004704500606749,291.2264404296875,294.1499938964844,286.413330078125,284.0235595703125,289.031982421875,286.5804138183594,291.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671184044389e-09,0.0010036504827439,-0.0155354142189025,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.177781105041504,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,9.418025001650676e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,9.917742863763124e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,7.325228943955153e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.91769920801744e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,0.0004704500606749,291.2264404296875,294.1499938964844,286.413330078125,284.0235595703125,289.031982421875,286.5804138183594,291.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671184044389e-09,0.0010036504827439,-0.0155354142189025,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.177781105041504,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,9.415714157512411e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,9.915308328345418e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,7.323430327232927e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.915265400195494e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.0004703346348833,291.2257385253906,294.1499938964844,286.3766784667969,284.00640869140625,288.985107421875,286.5380554199219,291.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.20088267326355,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,9.415714157512411e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,9.915308328345418e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,7.323430327232927e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.915265400195494e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.0004703346348833,291.2257385253906,294.1499938964844,286.3766784667969,284.00640869140625,288.985107421875,286.5380554199219,291.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.20088267326355,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,9.414746455149724e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.91428823908791e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,7.322677265619859e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.914245310937986e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071533203125,0.0,0.0,0.0004702862934209,291.2253723144531,294.1499938964844,286.3583374023437,283.9978332519531,288.9617614746094,286.5174865722656,291.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033041471615,6.250431283660873e-09,0.0010032978607341,-0.0154273845255374,0.0,0.0,0.0,-0.0079114232212305,60.0,-3.212452411651612,-0.0,-6.863167811843597e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.413877705810592e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,9.913372923620044e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140197753906,0.0,0.0,7.32200060156174e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,9.913329995470122e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0004702428996097,291.2250061035156,294.1499938964844,286.3399963378906,283.9892272949219,288.9384765625,286.4971923828125,291.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032104328274,6.239479599656761e-09,0.0010032041464,-0.015398696064949,0.0,0.0,0.0,-0.0079059936106204,60.0,-3.224050045013428,-0.0,-6.86188670329102e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.412484359927475e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.911904635373504e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,7.320915756281465e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.91186170722358e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,0.0004701732832472,291.2242431640625,294.1499938964844,286.3033447265625,283.9720153808594,288.8919982910156,286.45733642578125,291.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.2473361492156982,-0.0,-6.859826129357316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.412484359927475e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,9.911904635373504e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,7.320915756281465e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.91186170722358e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,0.0004701732832472,291.2242431640625,294.1499938964844,286.3033447265625,283.9720153808594,288.8919982910156,286.45733642578125,291.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.2473361492156982,-0.0,-6.859826129357316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.411533392267302e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.910902008414268e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,7.320175791392103e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.910860535455868e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0004701258148998,291.2234802246094,294.1499938964844,286.26666259765625,283.9547119140625,288.845703125,286.4183044433594,291.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029564145952,6.209772696053051e-09,0.0010029501281678,-0.0153208775445818,0.0,0.0,0.0,-0.0078912666067481,60.0,-3.270758628845215,-0.0,-6.85841143877042e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.411533392267302e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.910902008414268e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,7.320175791392103e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,9.910860535455868e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0004701258148998,291.2234802246094,294.1499938964844,286.26666259765625,283.9547119140625,288.845703125,286.4183044433594,291.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029564145952,6.209772696053051e-09,0.0010029501281678,-0.0153208775445818,0.0,0.0,0.0,-0.0078912666067481,60.0,-3.270758628845215,-0.0,-6.85841143877042e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.410994243808092e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.91033302852884e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,7.319755241042003e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.9102922831662e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0004700988647527,291.22265625,294.1499938964844,286.2300109863281,283.9373779296875,288.799560546875,286.3798217773437,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028968099504,6.202808933153392e-09,0.0010028906399384,-0.0153026357293128,0.0,0.0,0.0,-0.007887814193964,60.0,-3.294311761856079,-0.0,-6.857597156795239e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,9.410994243808092e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,9.91033302852884e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,7.319755241042003e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.9102922831662e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0004700988647527,291.22265625,294.1499938964844,286.2300109863281,283.9373779296875,288.799560546875,286.3798217773437,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028968099504,6.202808933153392e-09,0.0010028906399384,-0.0153026357293128,0.0,0.0,0.0,-0.007887814193964,60.0,-3.294311761856079,-0.0,-6.857597156795239e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.410830534761772e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.91015913314186e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,7.31962572899647e-05,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.91011838777922e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0004700906574726,291.2218322753906,294.1499938964844,286.1933288574219,283.91998291015625,288.7536315917969,286.3417663574219,291.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028772521764,6.200519653276615e-09,0.001002870965749,-0.0152966389432549,0.0,0.0,0.0,-0.0078866789117455,60.0,-3.3179872035980225,-0.0,-6.857329282183855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.410830534761772e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.91015913314186e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,7.31962572899647e-05,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.91011838777922e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0004700906574726,291.2218322753906,294.1499938964844,286.1933288574219,283.91998291015625,288.7536315917969,286.3417663574219,291.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028772521764,6.200519653276615e-09,0.001002870965749,-0.0152966389432549,0.0,0.0,0.0,-0.0078866789117455,60.0,-3.3179872035980225,-0.0,-6.857329282183855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.410880011273548e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.91021079244092e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,7.319664291571826e-05,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.910170047078282e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.000470093160402,291.221435546875,294.1499938964844,286.17498779296875,283.9112548828125,288.730712890625,286.3228759765625,291.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028814431279,6.201021918172955e-09,0.0010028752731159,-0.0152979549020528,0.0,0.0,0.0,-0.0078869285061955,60.0,-3.329869270324707,-0.0,-6.857388257230923e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.410997881786898e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.910334483720362e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,7.319755241042003e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.910293738357724e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,0.0004700990393757,291.22100830078125,294.1499938964844,286.1566772460937,283.9025573730469,288.70782470703125,286.30401611328125,291.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028929682448,6.202371061192481e-09,0.0010028867982327,-0.0153014883399009,0.0,0.0,0.0,-0.0078875971958041,60.0,-3.34177303314209,-0.0,-6.857545997718263e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
