time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.411470091436058e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,9.910829976433888e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,7.320121221709996e-05,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.910790686262771e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,0.0004701226134784,291.2201232910156,294.1499938964844,286.1199951171875,283.8850402832031,288.6622009277344,286.2664794921875,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.2080203200309825e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3656575679779053,-0.0,-6.85820680246252e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,9.411470091436058e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,9.910829976433888e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,7.320121221709996e-05,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.910790686262771e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,0.0004701226134784,291.2201232910156,294.1499938964844,286.1199951171875,283.8850402832031,288.6622009277344,286.2664794921875,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.2080203200309825e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3656575679779053,-0.0,-6.85820680246252e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.412199142389e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.911596134770662e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.32068729121238e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.911557572195306e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.0004701590223703,291.21923828125,294.1499938964844,286.0833435058594,283.86749267578125,288.61669921875,286.22906494140625,291.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.2168674652696154e-09,0.0010030107805505,-0.0153394630178809,0.0,0.0,0.0,-0.0078947832807898,60.0,-3.3896377086639404,-0.0,-6.859241352685785e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.412199142389e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.911596134770662e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.32068729121238e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.911557572195306e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044372558594,0.0,0.0,0.0004701590223703,291.21923828125,294.1499938964844,286.0833435058594,283.86749267578125,288.61669921875,286.22906494140625,291.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.2168674652696154e-09,0.0010030107805505,-0.0153394630178809,0.0,0.0,0.0,-0.0078947832807898,60.0,-3.3896377086639404,-0.0,-6.859241352685785e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.412703366251662e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099609375,0.0,0.0,9.912126552080736e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,7.321078737732023e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.91208798950538e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0004701842262875,291.2187194824219,294.1499938964844,286.06280517578125,283.857666015625,288.59130859375,286.20819091796875,291.02716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555870056152,0.0,0.0,0.0,-0.0078978352248668,60.0,-3.403102397918701,-0.0,-6.859961843019846e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.413141378900036e-05,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.912587847793476e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,7.321419252548367e-05,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.91254928521812e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.000470206112368,291.21832275390625,294.1499938964844,286.0466613769531,283.84991455078125,288.57135009765625,286.1917724609375,291.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696294873952,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4136962890625,-0.0,-6.860588541712789e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.414254600415006e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.913758549373596e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,7.322283636312932e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.913720714394005e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0004702617006842,291.2174072265625,294.1499938964844,286.010009765625,283.832275390625,288.52618408203125,286.154541015625,291.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242022454472362e-09,0.0010032257996499,-0.0154053578153252,0.0,0.0,0.0,-0.0079072536900639,60.0,-3.4378178119659424,-0.0,-6.862184420697305e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.414254600415006e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.913758549373596e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,7.322283636312932e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.913720714394005e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,0.0004702617006842,291.2174072265625,294.1499938964844,286.010009765625,283.832275390625,288.52618408203125,286.154541015625,291.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242022454472362e-09,0.0010032257996499,-0.0154053578153252,0.0,0.0,0.0,-0.0079072536900639,60.0,-3.4378178119659424,-0.0,-6.862184420697305e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,9.414862870471552e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089233398437,0.0,0.0,9.914398833643644e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,7.322756573557854e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,9.914360998664053e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,0.0004702920850832,291.2169189453125,294.1499938964844,285.9916687011719,283.82342529296875,288.503662109375,286.1359558105469,291.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295998089,6.249493811338881e-09,0.0010032897116616,-0.0154249295592308,0.0,0.0,0.0,-0.0079109575599432,60.0,-3.4498987197875977,-0.0,-6.86305838826229e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.415496606379747e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.915065311361104e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,7.323249155888334e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.91502747638151e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0004703237500507,291.2164306640625,294.1499938964844,285.97332763671875,283.8145751953125,288.4811706542969,286.11737060546875,291.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033625876531,6.257276474741502e-09,0.0010033563012257,-0.0154453162103891,0.0,0.0,0.0,-0.0079148160293698,60.0,-3.461988925933838,-0.0,-6.863969304049533e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.416823013452812e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.916461567627266e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,7.324279431486502e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.916423732647672e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0004703900194726,291.2154846191406,294.1499938964844,285.9366760253906,283.7968139648437,288.436279296875,286.0802001953125,291.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273585650973246e-09,0.0010034957667812,-0.0154880387708544,0.0,0.0,0.0,-0.00792290084064,60.0,-3.48619031906128,-0.0,-6.865877821837786e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,9.416823013452812e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,9.916461567627266e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085876464844,0.0,0.0,7.324279431486502e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.916423732647672e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0004703900194726,291.2154846191406,294.1499938964844,285.9366760253906,283.7968139648437,288.436279296875,286.0802001953125,291.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273585650973246e-09,0.0010034957667812,-0.0154880387708544,0.0,0.0,0.0,-0.00792290084064,60.0,-3.48619031906128,-0.0,-6.865877821837786e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.418195259058848e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.91790511761792e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,7.325346086872742e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.917868737829848e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0004704585589934,291.2144775390625,294.1499938964844,285.8999938964844,283.7790222167969,288.3915405273437,286.0430603027344,291.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290465925928856e-09,0.0010036401217803,-0.0155322570353746,0.0,0.0,0.0,-0.0079312697052955,60.0,-3.5104105472564697,-0.0,-6.867853130643199e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.418195259058848e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,9.91790511761792e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,7.325346086872742e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.917868737829848e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0004704585589934,291.2144775390625,294.1499938964844,285.8999938964844,283.7790222167969,288.3915405273437,286.0430603027344,291.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290465925928856e-09,0.0010036401217803,-0.0155322570353746,0.0,0.0,0.0,-0.0079312697052955,60.0,-3.5104105472564697,-0.0,-6.867853130643199e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.419573325430974e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,9.919354488374664e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,7.326416380237788e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.919318108586594e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004705273604486,291.2134704589844,294.1499938964844,285.86334228515625,283.7611694335937,288.3469543457031,286.00592041015625,291.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037913452833,6.307414146533574e-09,0.001003785058856,-0.0155766541138291,0.0,0.0,0.0,-0.0079396711662411,60.0,-3.534634113311768,-0.0,-6.86983696596144e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.419573325430974e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,9.919354488374664e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,7.326416380237788e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.919318108586594e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004705273604486,291.2134704589844,294.1499938964844,285.86334228515625,283.7611694335937,288.3469543457031,286.00592041015625,291.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037913452833,6.307414146533574e-09,0.001003785058856,-0.0155766541138291,0.0,0.0,0.0,-0.0079396711662411,60.0,-3.534634113311768,-0.0,-6.86983696596144e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.42092083278112e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.920773300109433e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,7.32746411813423e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.92073692032136e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004705947067122,291.2124328613281,294.1499938964844,285.82666015625,283.7432861328125,288.302490234375,285.9687805175781,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039331391453,6.3239995462538445e-09,0.0010039268527179,-0.0156200993806123,0.0,0.0,0.0,-0.0079478938132524,60.0,-3.558847188949585,-0.0,-6.871778168715538e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.42092083278112e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,9.920773300109433e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,7.32746411813423e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.92073692032136e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004705947067122,291.2124328613281,294.1499938964844,285.82666015625,283.7432861328125,288.302490234375,285.9687805175781,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039331391453,6.3239995462538445e-09,0.0010039268527179,-0.0156200993806123,0.0,0.0,0.0,-0.0079478938132524,60.0,-3.558847188949585,-0.0,-6.871778168715538e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.421580762136728e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,9.921467426465824e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,7.327976345550269e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.921431774273516e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0004706276522483,291.2118835449219,294.1499938964844,285.8083190917969,283.7343139648437,288.2803039550781,285.9502258300781,291.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332112612028595e-09,0.0010039962362498,-0.0156413521617651,0.0,0.0,0.0,-0.0079519152641296,60.0,-3.570948600769043,-0.0,-6.872728164353249e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.422214498044924e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,9.922133904183283e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,7.328468927880749e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,9.922098251990974e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.000470659288112,291.2113647460937,294.1499938964844,285.7900085449219,283.725341796875,288.2581481933594,285.9316711425781,291.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.583043098449707,-0.0,-6.873640501225965e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.423404844710603e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.923386096488684e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,7.329393702093512e-05,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.923351171892136e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0004707187472376,291.2102966308594,294.1499938964844,285.7533264160156,283.70733642578125,288.21392822265625,285.8945617675781,291.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.607206106185913,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.423404844710603e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,9.923386096488684e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,7.329393702093512e-05,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.923351171892136e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0004707187472376,291.2102966308594,294.1499938964844,285.7533264160156,283.70733642578125,288.21392822265625,285.8945617675781,291.00848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.607206106185913,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.424467862118036e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.924504411173984e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.330219523282722e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.924470214173198e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004707718326244,291.2091979980469,294.1499938964844,285.7166748046875,283.68927001953125,288.1698608398437,285.85748291015625,291.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367565141829345e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.6313157081604,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.424467862118036e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.924504411173984e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,7.330219523282722e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.924470214173198e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0004707718326244,291.2091979980469,294.1499938964844,285.7166748046875,283.68927001953125,288.1698608398437,285.85748291015625,291.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367565141829345e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.6313157081604,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.425063763046636e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.925131598720328e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,7.330682274186984e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.92509740171954e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.000470801605843,291.20849609375,294.1499938964844,285.6932067871094,283.6777038574219,288.1417236328125,285.8337707519531,291.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368183203,6.374860639368762e-09,0.0010043617803603,-0.0157533306628465,0.0,0.0,0.0,-0.007973107509315,60.0,-3.646712303161621,-0.0,-6.877733937926679e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.425370808457956e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.925454651238395e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,7.330920925596729e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.92542045423761e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004708169726654,291.2080993652344,294.1499938964844,285.67999267578125,283.6711730957031,288.1259155273437,285.8204345703125,291.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044003138318,6.378618522262513e-09,0.0010043939109891,-0.0157631747424602,0.0,0.0,0.0,-0.0079749701544642,60.0,-3.655362844467163,-0.0,-6.878174474422849e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.42608603509143e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.926206257659942e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.331476081162691e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.926172788254917e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004708526539616,291.2069702148437,294.1499938964844,285.6433410644531,283.6530456542969,288.08209228515625,285.7834167480469,291.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044747032225,6.387322226686365e-09,0.0010044683003798,-0.0157859735190868,0.0,0.0,0.0,-0.0079792849719524,60.0,-3.679333448410034,-0.0,-6.879194103248666e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.42608603509143e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.926206257659942e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,7.331476081162691e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.926172788254917e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004708526539616,291.2069702148437,294.1499938964844,285.6433410644531,283.6530456542969,288.08209228515625,285.7834167480469,291.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044747032225,6.387322226686365e-09,0.0010044683003798,-0.0157859735190868,0.0,0.0,0.0,-0.0079792849719524,60.0,-3.679333448410034,-0.0,-6.879194103248666e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.426371252629906e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.926506754709408e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,7.331697270274162e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.926473285304382e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004708669439423,291.2063903808594,294.1499938964844,285.625,283.6439514160156,288.0602111816406,285.7649230957031,291.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045042727142,6.390781681631097e-09,0.0010044979862868,-0.0157950371503829,0.0,0.0,0.0,-0.0079810004681348,60.0,-3.6912882328033447,-0.0,-6.879599112608048e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.42659462452866e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.926741040544584e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,7.33187043806538e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.92670757113956e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0004708780616056,291.205810546875,294.1499938964844,285.6066589355469,283.63482666015625,288.03839111328125,285.7464294433594,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045272065326,6.393463536369381e-09,0.0010045209201052,-0.0158020611852407,0.0,0.0,0.0,-0.0079823303967714,60.0,-3.7032196521759033,-0.0,-6.879913172497254e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.4268296379596e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.926987695507704e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.332053064601496e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.92695495369844e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004708898486569,291.20465087890625,294.1499938964844,285.57000732421875,283.6165771484375,287.9948425292969,285.7095031738281,290.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045507224276,6.396202234526527e-09,0.0010045443195849,-0.0158092360943555,0.0,0.0,0.0,-0.0079836873337626,60.0,-3.7269961833953857,-0.0,-6.88023433781382e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.4268296379596e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.926987695507704e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.332053064601496e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.92695495369844e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004708898486569,291.20465087890625,294.1499938964844,285.57000732421875,283.6165771484375,287.9948425292969,285.7095031738281,290.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045507224276,6.396202234526527e-09,0.0010045443195849,-0.0158092360943555,0.0,0.0,0.0,-0.0079836873337626,60.0,-3.7269961833953857,-0.0,-6.88023433781382e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.426842007087544e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.926999337039888e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.332061068154871e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.926967322826384e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004708904307335,291.2034606933594,294.1499938964844,285.5333251953125,283.5982971191406,287.9513854980469,285.6726379394531,290.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045503731817,6.396159157873171e-09,0.001004543970339,-0.0158091224730014,0.0,0.0,0.0,-0.007983666844666,60.0,-3.750677585601807,-0.0,-6.880229364014667e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.426842007087544e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.926999337039888e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.332061068154871e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.926967322826384e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004708904307335,291.2034606933594,294.1499938964844,285.5333251953125,283.5982971191406,287.9513854980469,285.6726379394531,290.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045503731817,6.396159157873171e-09,0.001004543970339,-0.0158091224730014,0.0,0.0,0.0,-0.007983666844666,60.0,-3.750677585601807,-0.0,-6.880229364014667e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.42648111958988e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.926618076860903e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.331779488595203e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.926586062647402e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004708723863586,291.2022705078125,294.1499938964844,285.4966735839844,283.5799560546875,287.9080810546875,285.6358337402344,290.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045102098956,6.391468687638735e-09,0.0010045038070529,-0.015796834602952,0.0,0.0,0.0,-0.0079813413321971,60.0,-3.77420973777771,-0.0,-6.87967940393719e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.42648111958988e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.926618076860903e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.331779488595203e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.926586062647402e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0004708723863586,291.2022705078125,294.1499938964844,285.4966735839844,283.5799560546875,287.9080810546875,285.6358337402344,290.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045102098956,6.391468687638735e-09,0.0010045038070529,-0.015796834602952,0.0,0.0,0.0,-0.0079813413321971,60.0,-3.77420973777771,-0.0,-6.87967940393719e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.425859025213867e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.925962513079868e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.331294909818098e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.925931226462126e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0004708413325715,291.2010498046875,294.1499938964844,285.4599914550781,283.5615539550781,287.8648681640625,285.5990905761719,290.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044424561783,6.383533701637134e-09,0.0010044360533356,-0.0157760512083768,0.0,0.0,0.0,-0.0079774083569645,60.0,-3.797628879547119,-0.0,-6.878750014038816e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.425859025213867e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.925962513079868e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.331294909818098e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.925931226462126e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0004708413325715,291.2010498046875,294.1499938964844,285.4599914550781,283.5615539550781,287.8648681640625,285.5990905761719,290.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044424561783,6.383533701637134e-09,0.0010044360533356,-0.0157760512083768,0.0,0.0,0.0,-0.0079774083569645,60.0,-3.797628879547119,-0.0,-6.878750014038816e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.425380267202854e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.925458289217204e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,7.330922380788252e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.9254262750037e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0004708174383267,291.200439453125,294.1499938964844,285.4416809082031,283.5523376464844,287.84332275390625,285.58074951171875,290.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043905349448,6.3774754366363595e-09,0.0010043841321021,-0.0157601796090602,0.0,0.0,0.0,-0.0079744039103388,60.0,-3.8092734813690186,-0.0,-6.87804018184579e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
