time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.424801828572528e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.924848563969137e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.330471999011934e-05,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.924817277351394e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004707885091193,291.1998291015625,294.1499938964844,285.42333984375,283.5430908203125,287.82177734375,285.5624389648437,290.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043281363323,6.370172389580375e-09,0.0010043217334896,-0.0157410502433776,0.0,0.0,0.0,-0.0079707838594913,60.0,-3.820873737335205,-0.0,-6.877185398934671e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.423293522559106e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.923259494826198e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.329297659453005e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.923228208208457e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.000470713188406,291.1985778808594,294.1499938964844,285.3866577148437,283.52459716796875,287.7788391113281,285.52587890625,290.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041658533737,6.3511977899111124e-09,0.0010041595669463,-0.0156913455575704,0.0,0.0,0.0,-0.0079613775014877,60.0,-3.843927383422852,-0.0,-6.874962821257213e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.423293522559106e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.923259494826198e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.329297659453005e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.923228208208457e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.000470713188406,291.1985778808594,294.1499938964844,285.3866577148437,283.52459716796875,287.7788391113281,285.52587890625,290.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041658533737,6.3511977899111124e-09,0.0010041595669463,-0.0156913455575704,0.0,0.0,0.0,-0.0079613775014877,60.0,-3.843927383422852,-0.0,-6.874962821257213e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.421306458534672e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.921164746629074e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.327750790864229e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.921134915202856e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0004706138861365,291.1972961425781,294.1499938964844,285.3500061035156,283.5060729980469,287.7359924316406,285.4894104003906,290.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039525805041,6.326248414012525e-09,0.0010039461776614,-0.0156259890645742,0.0,0.0,0.0,-0.0079490086063742,60.0,-3.86676836013794,-0.0,-6.872041780070505e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.421306458534672e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.921164746629074e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.327750790864229e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.921134915202856e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0004706138861365,291.1972961425781,294.1499938964844,285.3500061035156,283.5060729980469,287.7359924316406,285.4894104003906,290.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039525805041,6.326248414012525e-09,0.0010039461776614,-0.0156259890645742,0.0,0.0,0.0,-0.0079490086063742,60.0,-3.86676836013794,-0.0,-6.872041780070505e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.419544221600518e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.919309377437456e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,7.326380000449717e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.919278818415478e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004705258761532,291.1963806152344,294.1499938964844,285.3236083984375,283.492431640625,287.7052307128906,285.4632263183594,290.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037637548521,6.304164745785101e-09,0.0010037573520094,-0.0155681418254971,0.0,0.0,0.0,-0.0079380609095096,60.0,-3.883074998855591,-0.0,-6.869456115055075e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.418774425284936e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.918498108163476e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,7.32578118913807e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.918467549141496e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004704874299932,291.1960144042969,294.1499938964844,285.3133239746094,283.48699951171875,287.6932678222656,285.4530639648437,290.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036812163889,6.294520904503997e-09,0.0010036749299615,-0.0155428787693381,0.0,0.0,0.0,-0.0079332804307341,60.0,-3.889380931854248,-0.0,-6.868327773190688e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.415693784831092e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.91525303106755e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.323384488699958e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.915223199641332e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0004703335580416,291.1947326660156,294.1499938964844,285.27667236328125,283.4669189453125,287.6506652832031,285.4168701171875,290.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033515281975,6.255961526591136e-09,0.0010033452417701,-0.0154418712481856,0.0,0.0,0.0,-0.0079141650348901,60.0,-3.911744117736816,-0.0,-6.863815116275873e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.415693784831092e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.91525303106755e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.323384488699958e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.915223199641332e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0004703335580416,291.1947326660156,294.1499938964844,285.27667236328125,283.4669189453125,287.6506652832031,285.4168701171875,290.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033515281975,6.255961526591136e-09,0.0010033452417701,-0.0154418712481856,0.0,0.0,0.0,-0.0079141650348901,60.0,-3.911744117736816,-0.0,-6.863815116275873e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.413962106918916e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.913429676089436e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,7.322036981349811e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.913399844663218e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0004702470614574,291.1940612792969,294.1499938964844,285.2583312988281,283.4565124511719,287.62939453125,285.3988037109375,290.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031661950051,6.23429841084544e-09,0.0010031600249931,-0.0153851248323917,0.0,0.0,0.0,-0.0079034259542822,60.0,-3.922833442687988,-0.0,-6.861280610337418e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.412073268322274e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.911439701681957e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.320567237911746e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.911409870255738e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0004701526777353,291.19342041015625,294.1499938964844,285.239990234375,283.4459228515625,287.6081848144531,285.3807983398437,290.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029640980064,6.210671976702997e-09,0.0010029579279944,-0.0153232337906956,0.0,0.0,0.0,-0.0078917127102613,60.0,-3.9338557720184326,-0.0,-6.858517309638047e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.40779864322394e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.9069373391103e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.317242125282064e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.906908235279845e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.000469939172035,291.19207763671875,294.1499938964844,285.2033386230469,283.4240417480469,287.5658264160156,285.3448791503906,290.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025072842836,6.157240495241467e-09,0.0010025011142715,-0.0151832662522792,0.0,0.0,0.0,-0.0078652249649167,60.0,-3.955656051635742,-0.0,-6.852268796819774e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.40779864322394e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.9069373391103e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.317242125282064e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.906908235279845e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.000469939172035,291.19207763671875,294.1499938964844,285.2033386230469,283.4240417480469,287.5658264160156,285.3448791503906,290.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025072842836,6.157240495241467e-09,0.0010025011142715,-0.0151832662522792,0.0,0.0,0.0,-0.0078652249649167,60.0,-3.955656051635742,-0.0,-6.852268796819774e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.403101284988225e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.901989687932657e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,7.31358741177246e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.90196131169796e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0004697045078501,291.1907653808594,294.1499938964844,285.1666564941406,283.4013671875,287.5235900878906,285.3091125488281,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020053014159,6.0985385630374375e-09,0.0010019991314038,-0.0150294918566942,0.0,0.0,0.0,-0.0078361239284276,60.0,-3.977262258529663,-0.0,-6.845407796163272e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.403101284988225e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.901989687932657e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,7.31358741177246e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.90196131169796e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0004697045078501,291.1907653808594,294.1499938964844,285.1666564941406,283.4013671875,287.5235900878906,285.3091125488281,290.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020053014159,6.0985385630374375e-09,0.0010019991314038,-0.0150294918566942,0.0,0.0,0.0,-0.0078361239284276,60.0,-3.977262258529663,-0.0,-6.845407796163272e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.39778401516378e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.896389383357018e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,7.309451029868796e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.896361734718084e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0004694389062933,291.1893920898437,294.1499938964844,285.1300048828125,283.3779602050781,287.4814758300781,285.2735290527344,290.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014371946454,6.0321170280985825e-09,0.0010014311410486,-0.0148554928600788,0.0,0.0,0.0,-0.0078031956218183,60.0,-3.998551845550537,-0.0,-6.837648669488773e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.39778401516378e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.896389383357018e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,7.309451029868796e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.896361734718084e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0004694389062933,291.1893920898437,294.1499938964844,285.1300048828125,283.3779602050781,287.4814758300781,285.2735290527344,290.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014371946454,6.0321170280985825e-09,0.0010014311410486,-0.0148554928600788,0.0,0.0,0.0,-0.0078031956218183,60.0,-3.998551845550537,-0.0,-6.837648669488773e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.391867934027688e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.890158253256232e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,7.304848986677825e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.890130604617298e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0004691433859989,291.1880187988281,294.1499938964844,285.09332275390625,283.3538818359375,287.4394836425781,285.2381591796875,290.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008054086938,5.958232129898988e-09,0.0010007993550971,-0.014661943539977,0.0,0.0,0.0,-0.0077665681019425,60.0,-4.019541263580322,-0.0,-6.829022680676644e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.391867934027688e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.890158253256232e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,7.304848986677825e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.890130604617298e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0004691433859989,291.1880187988281,294.1499938964844,285.09332275390625,283.3538818359375,287.4394836425781,285.2381591796875,290.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008054086938,5.958232129898988e-09,0.0010007993550971,-0.014661943539977,0.0,0.0,0.0,-0.0077665681019425,60.0,-4.019541263580322,-0.0,-6.829022680676644e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.388777107233182e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.886902989819646e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,7.302444282686338e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.886875341180712e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004689889901783,291.1873474121094,294.1499938964844,285.07501220703125,283.34161376953125,287.41851806640625,285.22052001953125,290.9631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.9196385571169685e-09,0.001000469434075,-0.0145608419552445,0.0,0.0,0.0,-0.0077474354766309,60.0,-4.029957294464111,-0.0,-6.824519260817399e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.385500743519516e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.883452730719e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,7.29989551473409e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.883425082080066e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004688253102358,291.1866455078125,294.1499938964844,285.0566711425781,283.32916259765625,287.3976135253906,285.2029113769531,290.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000125426799,5.878733055908469e-09,0.0010001196060329,-0.0144536839798092,0.0,0.0,0.0,-0.0077271568588912,60.0,-4.040297985076904,-0.0,-6.819747255804033e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.378518734592944e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.876098920358344e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.294464012375101e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.876071999315172e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0004684765590354,291.18524169921875,294.1499938964844,285.0199890136719,283.30389404296875,287.3558654785156,285.1679382324219,290.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993801359087,5.791574775315666e-09,0.0009993743151426,-0.0142253572121262,0.0,0.0,0.0,-0.0076839486137032,60.0,-4.06073522567749,-0.0,-6.809585784139929e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.378518734592944e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.876098920358344e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.294464012375101e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.876071999315172e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0004684765590354,291.18524169921875,294.1499938964844,285.0199890136719,283.30389404296875,287.3558654785156,285.1679382324219,290.959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993801359087,5.791574775315666e-09,0.0009993743151426,-0.0142253572121262,0.0,0.0,0.0,-0.0076839486137032,60.0,-4.06073522567749,-0.0,-6.809585784139929e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.371156920678914e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.868346387520432e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,7.288737833732739e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.86831946647726e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0004681088321376,291.183837890625,294.1499938964844,284.9833374023437,283.27813720703125,287.3142395019531,285.13311767578125,290.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985943324863,5.699692273708479e-09,0.0009985886281356,-0.0139846531674265,0.0,0.0,0.0,-0.0076383985579013,60.0,-4.080974578857422,-0.0,-6.7988814578257e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.371156920678914e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.868346387520432e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,7.288737833732739e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.86831946647726e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0004681088321376,291.183837890625,294.1499938964844,284.9833374023437,283.27813720703125,287.3142395019531,285.13311767578125,290.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985943324863,5.699692273708479e-09,0.0009985886281356,-0.0139846531674265,0.0,0.0,0.0,-0.0076383985579013,60.0,-4.080974578857422,-0.0,-6.7988814578257e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.364917787024753e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.861775470199063e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,7.283884770004079e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.861749276751652e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004677971592172,291.1827087402344,294.1499938964844,284.9540100097656,283.2572021484375,287.281005859375,285.1054077148437,290.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979284368455,5.621825227564159e-09,0.00099792284891,-0.0137806637212634,0.0,0.0,0.0,-0.0075997966341674,60.0,-4.096950054168701,-0.0,-6.789817064145609e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.363314165966584e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.86008599284105e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,7.282636943273246e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.86005979939364e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.000467717036372,291.18243408203125,294.1499938964844,284.9466552734375,283.2519226074219,287.272705078125,285.0985107421875,290.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977573063224,5.601807906430167e-09,0.000997751718387,-0.0137282237410545,0.0,0.0,0.0,-0.0075898733921349,60.0,-4.100920677185059,-0.0,-6.787487905057787e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.35507778194733e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.851412323769182e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.276230462593958e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.851386857917532e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0004673056537285,291.1809997558594,294.1499938964844,284.9100036621094,283.225341796875,287.2313232421875,285.06414794921875,290.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968783706426,5.499034116951407e-09,0.0009968728991225,-0.0134589811787009,0.0,0.0,0.0,-0.0075389239937067,60.0,-4.120635986328125,-0.0,-6.775534444614095e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.35507778194733e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.851412323769182e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.276230462593958e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.851386857917532e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0004673056537285,291.1809997558594,294.1499938964844,284.9100036621094,283.225341796875,287.2313232421875,285.06414794921875,290.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968783706426,5.499034116951407e-09,0.0009968728991225,-0.0134589811787009,0.0,0.0,0.0,-0.0075389239937067,60.0,-4.120635986328125,-0.0,-6.775534444614095e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.350846812594682e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.846956527326256e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,7.272938819369301e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.846930333878844e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0004670942726079,291.1802673339844,294.1499938964844,284.89166259765625,283.2119140625,287.210693359375,285.0470275878906,290.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964267956092,5.4462372389707525e-09,0.0009964213240891,-0.0133206658065319,0.0,0.0,0.0,-0.0075127501040697,60.0,-4.130421161651611,-0.0,-6.769398197548071e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.346524893771856e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.842404688242824e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,7.269577326951548e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.842379222391172e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0004668784094974,291.1795349121094,294.1499938964844,284.8733215332031,283.19842529296875,287.1900634765625,285.02996826171875,290.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959655581042,5.3923105980402405e-09,0.0009959602029994,-0.0131793897598981,0.0,0.0,0.0,-0.0074860164895653,60.0,-4.140152931213379,-0.0,-6.763133342246874e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.337685332866386e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.833095100475477e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,7.262700819410384e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.833069634623826e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004664368170779,291.1781005859375,294.1499938964844,284.836669921875,283.1712646484375,287.14892578125,284.9960327148437,290.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950223611667,5.282016157792668e-09,0.0009950171224772,-0.0128904394805431,0.0,0.0,0.0,-0.0074313385412096,60.0,-4.159472942352295,-0.0,-6.750328651605741e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.337685332866386e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.833095100475477e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,7.262700819410384e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.833069634623826e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0004664368170779,291.1781005859375,294.1499938964844,284.836669921875,283.1712646484375,287.14892578125,284.9960327148437,290.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950223611667,5.282016157792668e-09,0.0009950171224772,-0.0128904394805431,0.0,0.0,0.0,-0.0074313385412096,60.0,-4.159472942352295,-0.0,-6.750328651605741e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.328649321105333e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.823579603107646e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.255672244355083e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.823554137255996e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0004659854748751,291.1766052246094,294.1499938964844,284.79998779296875,283.14385986328125,287.10791015625,284.9623413085937,290.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940583258867,5.1692827796046e-09,0.0009940530871972,-0.0125950966030359,0.0,0.0,0.0,-0.0073754517361521,60.0,-4.178619861602783,-0.0,-6.73725395472502e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,9.328649321105333e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.823579603107646e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.255672244355083e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.823554137255996e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0004659854748751,291.1766052246094,294.1499938964844,284.79998779296875,283.14385986328125,287.10791015625,284.9623413085937,290.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940583258867,5.1692827796046e-09,0.0009940530871972,-0.0125950966030359,0.0,0.0,0.0,-0.0073754517361521,60.0,-4.178619861602783,-0.0,-6.73725395472502e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.319499804405496e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.813943324843422e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.248554902616888e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.813918586587532e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0004655284283217,291.1751403808594,294.1499938964844,284.7633361816406,283.1163330078125,287.0669860839844,284.92889404296875,290.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930820669978,5.0551332009263206e-09,0.0009930769447237,-0.0122960396111011,0.0,0.0,0.0,-0.0073188627138733,60.0,-4.197649002075195,-0.0,-6.724027912241581e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.319499804405496e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.813943324843422e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.248554902616888e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.813918586587532e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0004655284283217,291.1751403808594,294.1499938964844,284.7633361816406,283.1163330078125,287.0669860839844,284.92889404296875,290.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930820669978,5.0551332009263206e-09,0.0009930769447237,-0.0122960396111011,0.0,0.0,0.0,-0.0073188627138733,60.0,-4.197649002075195,-0.0,-6.724027912241581e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.31029935600236e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.804253932088614e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,7.241398270707577e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.804229921428488e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0004650688497349,291.17364501953125,294.1499938964844,284.7266540527344,283.0887145996094,287.0262145996094,284.8956298828125,290.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921004530042,4.940352127391634e-09,0.0009920954471454,-0.0119953257963061,0.0,0.0,0.0,-0.0072619607672095,60.0,-4.216583251953125,-0.0,-6.710741473625603e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.31029935600236e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.804253932088614e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,7.241398270707577e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.804229921428488e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0004650688497349,291.17364501953125,294.1499938964844,284.7266540527344,283.0887145996094,287.0262145996094,284.8956298828125,290.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921004530042,4.940352127391634e-09,0.0009920954471454,-0.0119953257963061,0.0,0.0,0.0,-0.0072619607672095,60.0,-4.216583251953125,-0.0,-6.710741473625603e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
