time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.305690764449535e-05,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.799400868359952e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,7.237814133986831e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.799376130104064e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.000464838638436,291.1728820800781,294.1499938964844,284.7083435058594,283.07489013671875,287.005859375,284.8790588378906,290.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882859006016815e-09,0.0009916038252413,-0.0118446983397006,0.0,0.0,0.0,-0.0072334590367972,60.0,-4.226025104522705,-0.0,-6.704091504161624e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.301110549131408e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,9.794577636057512e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,7.234251097543165e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.794552897801624e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0004646098532248,291.172119140625,294.1499938964844,284.69000244140625,283.0610656738281,286.9855041503906,284.8625793457031,290.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.8257216000990866e-09,0.0009911152301356,-0.0116950031369924,0.0,0.0,0.0,-0.0072051333263516,60.0,-4.23545503616333,-0.0,-6.697485588347264e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.292051254305989e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.785036672838032e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,7.227204332593828e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.785012662177904e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.000464157317765,291.1706237792969,294.1499938964844,284.6533203125,283.0334167480469,286.9449462890625,284.8297119140625,290.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990153523162,4.712704892995134e-09,0.0009901488665491,-0.0113989040255546,0.0,0.0,0.0,-0.0071491058915853,60.0,-4.254299640655518,-0.0,-6.684429365577671e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.292051254305989e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.785036672838032e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,7.227204332593828e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,9.785012662177904e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.000464157317765,291.1706237792969,294.1499938964844,284.6533203125,283.0334167480469,286.9449462890625,284.8297119140625,290.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990153523162,4.712704892995134e-09,0.0009901488665491,-0.0113989040255546,0.0,0.0,0.0,-0.0071491058915853,60.0,-4.254299640655518,-0.0,-6.684429365577671e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.283185499953106e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.77569943643175e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,7.220308179967105e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.775676153367384e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0004637144447769,291.1690979003906,294.1499938964844,284.6166687011719,283.005859375,286.9044494628906,284.79705810546875,290.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892075322568,4.602101366657507e-09,0.0009892029920592,-0.0111091258004307,0.0,0.0,0.0,-0.0070942747406661,60.0,-4.273158073425293,-0.0,-6.671663754787005e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.283185499953106e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,9.77569943643175e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,7.220308179967105e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.775676153367384e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0004637144447769,291.1690979003906,294.1499938964844,284.6166687011719,283.005859375,286.9044494628906,284.79705810546875,290.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892075322568,4.602101366657507e-09,0.0009892029920592,-0.0111091258004307,0.0,0.0,0.0,-0.0070942747406661,60.0,-4.273158073425293,-0.0,-6.671663754787005e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.275571210309864e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.76768133114092e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,7.21438555046916e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.767658048076556e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0004633341159205,291.167724609375,294.1499938964844,284.5844116210937,282.9817199707031,286.8689270019531,284.7684326171875,290.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883951861411,4.5071115728489985e-09,0.0009883906459435,-0.0108602531254291,0.0,0.0,0.0,-0.0070471838116645,60.0,-4.289784908294678,-0.0,-6.660710738515263e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.274554759031162e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.766610310180111e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,7.213594653876498e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.766587754711507e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0004632833297364,291.16754150390625,294.1499938964844,284.5799865722656,282.9784240722656,286.8641052246094,284.7645568847656,290.92645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882866870611,4.494431049550941e-09,0.0009882822632789,-0.0108270300552248,0.0,0.0,0.0,-0.0070408973842859,60.0,-4.292056560516357,-0.0,-6.659249152107807e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.26630018511787e-05,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.757916996022686e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,7.207173621281981e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.757894440554082e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0004628709866665,291.1659851074219,294.1499938964844,284.5433349609375,282.951171875,286.8238220214844,284.7322082519531,290.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874060051515,4.3914432090730315e-09,0.0009874015813693,-0.0105571998283267,0.0,0.0,0.0,-0.0069898422807455,60.0,-4.311048984527588,-0.0,-6.647384509506082e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.26630018511787e-05,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.757916996022686e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,7.207173621281981e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.757894440554082e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0004628709866665,291.1659851074219,294.1499938964844,284.5433349609375,282.951171875,286.8238220214844,284.7322082519531,290.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874060051515,4.3914432090730315e-09,0.0009874015813693,-0.0105571998283267,0.0,0.0,0.0,-0.0069898422807455,60.0,-4.311048984527588,-0.0,-6.647384509506082e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,9.262275852961466e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.753679478308186e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,7.20404350431636e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.753656922839582e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0004626699665095,291.16522216796875,294.1499938964844,284.5249938964844,282.9376525878906,286.8037414550781,284.7160949707031,290.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.341239367988692e-09,0.0009869722416624,-0.0104256635531783,0.0,0.0,0.0,-0.0069649540819227,60.0,-4.320577621459961,-0.0,-6.64160495489341e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.25839995034039e-05,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.749596938490868e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,7.201028347481042e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.749574383022264e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0004624763387255,291.1644287109375,294.1499938964844,284.50665283203125,282.9241943359375,286.7836608886719,284.70001220703125,290.9207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865630418062,4.2928771648576e-09,0.0009865587344393,-0.0102989515289664,0.0,0.0,0.0,-0.0069409785792231,60.0,-4.330144882202148,-0.0,-6.636039984186938e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.251030860468744e-05,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.74183640209958e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,7.195296348072588e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.741814574226736e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0004621082625817,291.1628723144531,294.1499938964844,284.4700012207031,282.8974914550781,286.7435607910156,284.6679077148437,290.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857766563072,4.200933378939453e-09,0.0009857724653556,-0.0100580528378486,0.0,0.0,0.0,-0.0068953977897763,60.0,-4.349412441253662,-0.0,-6.625465687193356e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,9.251030860468744e-05,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.74183640209958e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,7.195296348072588e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.741814574226736e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0004621082625817,291.1628723144531,294.1499938964844,284.4700012207031,282.8974914550781,286.7435607910156,284.6679077148437,290.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857766563072,4.200933378939453e-09,0.0009857724653556,-0.0100580528378486,0.0,0.0,0.0,-0.0068953977897763,60.0,-4.349412441253662,-0.0,-6.625465687193356e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.244188549928368e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.734630293678492e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,7.189973985077813e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.73460846580565e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004617664671968,291.1612854003906,294.1499938964844,284.4333190917969,282.87115478515625,286.7035827636719,284.6358642578125,290.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850463829934,4.115550122918421e-09,0.0009850423084571,-0.0098343417048454,0.0,0.0,0.0,-0.00685306917876,60.0,-4.368874549865723,-0.0,-6.615653802555245e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.244188549928368e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.734630293678492e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,7.189973985077813e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.73460846580565e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004617664671968,291.1612854003906,294.1499938964844,284.4333190917969,282.87115478515625,286.7035827636719,284.6358642578125,290.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850463829934,4.115550122918421e-09,0.0009850423084571,-0.0098343417048454,0.0,0.0,0.0,-0.00685306917876,60.0,-4.368874549865723,-0.0,-6.615653802555245e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.23794650589116e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.728056465974078e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,7.185118010966107e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.728034638101236e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004614546487573,291.15966796875,294.1499938964844,284.39666748046875,282.84521484375,286.6636657714844,284.6038513183594,290.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843801381066,4.037646217369684e-09,0.0009843760635703,-0.0096302255988121,0.0,0.0,0.0,-0.0068144486285746,60.0,-4.3885579109191895,-0.0,-6.606707358969288e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.23794650589116e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.728056465974078e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,7.185118010966107e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.728034638101236e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004614546487573,291.15966796875,294.1499938964844,284.39666748046875,282.84521484375,286.6636657714844,284.6038513183594,290.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843801381066,4.037646217369684e-09,0.0009843760635703,-0.0096302255988121,0.0,0.0,0.0,-0.0068144486285746,60.0,-4.3885579109191895,-0.0,-6.606707358969288e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.23237530514598e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.722189133754e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,7.1807844506111e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.722167305881158e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004611763579305,291.1580810546875,294.1499938964844,284.3599853515625,282.8197326660156,286.62384033203125,284.5718078613281,290.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837853722274,3.968109396623731e-09,0.0009837814141064,-0.0094480318948626,0.0,0.0,0.0,-0.0067799761891365,60.0,-4.408504009246826,-0.0,-6.598727253503966e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.23237530514598e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.722189133754e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,7.1807844506111e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.722167305881158e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004611763579305,291.1580810546875,294.1499938964844,284.3599853515625,282.8197326660156,286.62384033203125,284.5718078613281,290.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837853722274,3.968109396623731e-09,0.0009837814141064,-0.0094480318948626,0.0,0.0,0.0,-0.0067799761891365,60.0,-4.408504009246826,-0.0,-6.598727253503966e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.22982653719373e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.719504305394366e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,7.178801752161235e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.719483205117284e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0004610490286722,291.1572570800781,294.1499938964844,284.3416748046875,282.80718994140625,286.6039733886719,284.5557556152344,290.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835133096203,3.9362895165595554e-09,0.0009835093514993,-0.0093646589666605,0.0,0.0,0.0,-0.0067642019130289,60.0,-4.418576240539551,-0.0,-6.595077195470368e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.227493865182625e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.717047942103818e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.176987128332257e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.717026841826736e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0004609325260389,291.1564636230469,294.1499938964844,284.3233337402344,282.7947692871094,286.5841064453125,284.5397033691406,290.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832642972469,3.907166590266797e-09,0.0009832603391259,-0.0092883529141545,0.0,0.0,0.0,-0.0067497645504772,60.0,-4.42872953414917,-0.0,-6.59173693406956e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.223524102708323e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.712867176858708e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,7.173899211920798e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.712846804177389e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.000460734241642,291.1548156738281,294.1499938964844,284.2866516113281,282.7703857421875,286.54443359375,284.5074462890625,290.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828401962295,3.857588470879136e-09,0.0009828363545238,-0.0091584520414471,0.0,0.0,0.0,-0.0067251860164105,60.0,-4.4493408203125,-0.0,-6.586053302726215e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.223524102708323e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.712867176858708e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,7.173899211920798e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.712846804177389e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.000460734241642,291.1548156738281,294.1499938964844,284.2866516113281,282.7703857421875,286.54443359375,284.5074462890625,290.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828401962295,3.857588470879136e-09,0.0009828363545238,-0.0091584520414471,0.0,0.0,0.0,-0.0067251860164105,60.0,-4.4493408203125,-0.0,-6.586053302726215e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.22016624826938e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.709330333862454e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,7.171286415541545e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.709309961181134e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0004605664871633,291.1531677246094,294.1499938964844,284.25,282.74658203125,286.5048217773437,284.4750671386719,290.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824812877923,3.8156273696188245e-09,0.0009824774460867,-0.0090485075488686,0.0,0.0,0.0,-0.0067043835297226,60.0,-4.470202922821045,-0.0,-6.581245060033325e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.22016624826938e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.709330333862454e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,7.171286415541545e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.709309961181134e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0004605664871633,291.1531677246094,294.1499938964844,284.25,282.74658203125,286.5048217773437,284.4750671386719,290.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824812877923,3.8156273696188245e-09,0.0009824774460867,-0.0090485075488686,0.0,0.0,0.0,-0.0067043835297226,60.0,-4.470202922821045,-0.0,-6.581245060033325e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.2177047918085e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.70673791016452e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,7.169371383497491e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.7067175374832e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0004604435234796,291.1515808105469,294.1499938964844,284.2148132324219,282.7247009277344,286.46685791015625,284.4437255859375,290.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822180727496,3.784843105592017e-09,0.000982214231044,-0.0089678484946489,0.0,0.0,0.0,-0.006689122878015,60.0,-4.490621566772461,-0.0,-6.577717925893013e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.217610931955278e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.706638957140969e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,7.16929862392135e-05,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,9.706618584459648e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004604388377629,291.1515197753906,294.1499938964844,284.2133483886719,282.72381591796875,286.4652709960937,284.4424133300781,290.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822080610319,3.783671154167223e-09,0.0009822042193263,-0.0089647779241204,0.0,0.0,0.0,-0.0066885417327284,60.0,-4.491477012634277,-0.0,-6.577584343858689e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.215376485371962e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.70428518485278e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.16755967005156e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.70426481217146e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004603272245731,291.1498718261719,294.1499938964844,284.1766662597656,282.70233154296875,286.42578125,284.4095764160156,290.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819688275456,3.755710409336643e-09,0.00098196498584,-0.0088915163651108,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.512945175170898,-0.0,-6.574381927748618e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.215376485371962e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.70428518485278e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.16755967005156e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.70426481217146e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004603272245731,291.1498718261719,294.1499938964844,284.1766662597656,282.70233154296875,286.42578125,284.4095764160156,290.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819688275456,3.755710409336643e-09,0.00098196498584,-0.0088915163651108,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.512945175170898,-0.0,-6.574381927748618e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.214434248860924e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.703292744234204e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,7.166826981119812e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.703272371552885e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0004602801636792,291.1490173339844,294.1499938964844,284.1583251953125,282.6920471191406,286.40606689453125,284.3930358886719,290.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818680118769,3.743915399923026e-09,0.0009818642865866,-0.0088606113567948,0.0,0.0,0.0,-0.0066688330844044,60.0,-4.523758411407471,-0.0,-6.573031186007938e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.213582234224305e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.702394891064614e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,7.16616414138116e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.702375245979056e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0004602376138791,291.148193359375,294.1499938964844,284.1400146484375,282.6820373535156,286.3863525390625,284.37646484375,290.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817767422646,3.733243936210329e-09,0.0009817730169743,-0.0088326511904597,0.0,0.0,0.0,-0.0066635427065193,60.0,-4.534617900848389,-0.0,-6.571809052502432e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.212158329319208e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.700895316200332e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,7.165056013036519e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.700875671114773e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0004601664841175,291.146484375,294.1499938964844,284.10333251953125,282.6628112792969,286.34698486328125,284.34307861328125,290.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816240053623,3.7153897736175164e-09,0.000981620280072,-0.0087858699262142,0.0,0.0,0.0,-0.0066546914167702,60.0,-4.5564703941345215,-0.0,-6.569764821051649e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.212158329319208e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.700895316200332e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,7.165056013036519e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.700875671114773e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0004601664841175,291.146484375,294.1499938964844,284.10333251953125,282.6628112792969,286.34698486328125,284.34307861328125,290.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816240053623,3.7153897736175164e-09,0.000981620280072,-0.0087858699262142,0.0,0.0,0.0,-0.0066546914167702,60.0,-4.5564703941345215,-0.0,-6.569764821051649e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.211059659719469e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.699737711343914e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.164201088016853e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.699718793854116e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004601115942932,291.1448059082031,294.1499938964844,284.0666809082031,282.6445617675781,286.3076477050781,284.3094177246094,290.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981505960226,3.7015914777782655e-09,0.0009815022349357,-0.0087497159838676,0.0,0.0,0.0,-0.0066478508524596,60.0,-4.578484058380127,-0.0,-6.56818599509279e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.211059659719469e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.699737711343914e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.164201088016853e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.699718793854116e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004601115942932,291.1448059082031,294.1499938964844,284.0666809082031,282.6445617675781,286.3076477050781,284.3094177246094,290.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981505960226,3.7015914777782655e-09,0.0009815022349357,-0.0087497159838676,0.0,0.0,0.0,-0.0066478508524596,60.0,-4.578484058380127,-0.0,-6.56818599509279e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.210257121594624e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.698892245069146e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.163576810853556e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.698873327579348e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0004600715183187,291.1430969238281,294.1499938964844,284.0299987792969,282.627197265625,286.26837158203125,284.2755126953125,290.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814194636419,3.6914826750944485e-09,0.0009814158547669,-0.0087232291698455,0.0,0.0,0.0,-0.0066428394056856,60.0,-4.600637435913086,-0.0,-6.567028520976237e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.210257121594624e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.698892245069146e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.163576810853556e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.698873327579348e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0004600715183187,291.1430969238281,294.1499938964844,284.0299987792969,282.627197265625,286.26837158203125,284.2755126953125,290.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814194636419,3.6914826750944485e-09,0.0009814158547669,-0.0087232291698455,0.0,0.0,0.0,-0.0066428394056856,60.0,-4.600637435913086,-0.0,-6.567028520976237e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.209747076965868e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.698354551801458e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,7.16317881597206e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.69833563431166e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004600460233632,291.141357421875,294.1499938964844,283.99334716796875,282.6106262207031,286.2291564941406,284.2413024902344,290.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981364166364,3.685014737797587e-09,0.000981360557489,-0.0087062818929553,0.0,0.0,0.0,-0.0066396333277225,60.0,-4.622931003570557,-0.0,-6.566288135445576e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
