time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.209747076965868e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.698354551801458e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,7.16317881597206e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.69833563431166e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004600460233632,291.141357421875,294.1499938964844,283.99334716796875,282.6106262207031,286.2291564941406,284.2413024902344,290.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981364166364,3.685014737797587e-09,0.000981360557489,-0.0087062818929553,0.0,0.0,0.0,-0.0066396333277225,60.0,-4.622931003570557,-0.0,-6.566288135445576e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.209570271195844e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.698167559690772e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,7.163041300373152e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.698149369796738e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004600372049026,291.1405029296875,294.1499938964844,283.9750061035156,282.6025695800781,286.2095642089844,284.22412109375,290.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.6827594307453637e-09,0.0009813412325456,-0.0087003726512193,0.0,0.0,0.0,-0.0066385152749717,60.0,-4.634118556976318,-0.0,-6.566030208432494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.20947059057653e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.698062058305368e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.16296344762668e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.698043868411332e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0004600321990437,291.1396179199219,294.1499938964844,283.9566650390625,282.5946960449219,286.1899719238281,284.2068786621094,290.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813338983803,3.681459803672737e-09,0.0009813301730901,-0.0086969677358865,0.0,0.0,0.0,-0.00663787079975,60.0,-4.645338535308838,-0.0,-6.56588170500072e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.209446579916404e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.698036592453718e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.162943802541122e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.69801767496392e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004600310057867,291.13787841796875,294.1499938964844,283.9200134277344,282.5793762207031,286.1508483886719,284.17218017578125,290.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813304059207,3.6810532400011198e-09,0.0009813266806304,-0.0086959023028612,0.0,0.0,0.0,-0.0066376691684126,60.0,-4.667869567871094,-0.0,-6.56583480918016e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.209446579916404e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.698036592453718e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.162943802541122e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.69801767496392e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004600310057867,291.13787841796875,294.1499938964844,283.9200134277344,282.5793762207031,286.1508483886719,284.17218017578125,290.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813304059207,3.6810532400011198e-09,0.0009813266806304,-0.0086959023028612,0.0,0.0,0.0,-0.0066376691684126,60.0,-4.667869567871094,-0.0,-6.56583480918016e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.20962484087795e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.698223584564404e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.163082045735791e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.698205394670369e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004600399115588,291.1361389160156,294.1499938964844,283.8833312988281,282.56451416015625,286.1117553710937,284.1371765136719,290.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813484502956,3.6831715455321046e-09,0.0009813447250053,-0.0087014529854059,0.0,0.0,0.0,-0.0066387192346155,60.0,-4.690506935119629,-0.0,-6.566077104253054e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.20962484087795e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.698223584564404e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.163082045735791e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.698205394670369e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004600399115588,291.1361389160156,294.1499938964844,283.8833312988281,282.56451416015625,286.1117553710937,284.1371765136719,290.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813484502956,3.6831715455321046e-09,0.0009813447250053,-0.0087014529854059,0.0,0.0,0.0,-0.0066387192346155,60.0,-4.690506935119629,-0.0,-6.566077104253054e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.209970448864624e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.698587382445112e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.163350528571755e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.698569192551076e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004600571701303,291.1343688964844,294.1499938964844,283.8466796875,282.5500183105469,286.0726928710937,284.1019592285156,290.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.6873741837695206e-09,0.0009813806973397,-0.0087124640122056,0.0,0.0,0.0,-0.0066408026032149,60.0,-4.71322774887085,-0.0,-6.566558141685165e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.209970448864624e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.698587382445112e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.163350528571755e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.698569192551076e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004600571701303,291.1343688964844,294.1499938964844,283.8466796875,282.5500183105469,286.0726928710937,284.1019592285156,290.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.6873741837695206e-09,0.0009813806973397,-0.0087124640122056,0.0,0.0,0.0,-0.0066408026032149,60.0,-4.71322774887085,-0.0,-6.566558141685165e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.210483403876424e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.699126530904324e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,7.163749251049012e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.699109068606047e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004600827815011,291.132568359375,294.1499938964844,283.8099975585937,282.5357971191406,286.03369140625,284.06646728515625,290.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814382065087,3.693660488579553e-09,0.0009814344812184,-0.0087289353832602,0.0,0.0,0.0,-0.0066439192742109,60.0,-4.736030101776123,-0.0,-6.56727792147649e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.210483403876424e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.699126530904324e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,7.163749251049012e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.699109068606047e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004600827815011,291.132568359375,294.1499938964844,283.8099975585937,282.5357971191406,286.03369140625,284.06646728515625,290.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814382065087,3.693660488579553e-09,0.0009814344812184,-0.0087289353832602,0.0,0.0,0.0,-0.0066439192742109,60.0,-4.736030101776123,-0.0,-6.56727792147649e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.210780990542844e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.699440124677494e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.163980626501143e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.69942193478346e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0004600976535584,291.1316833496094,294.1499938964844,283.7916564941406,282.5287780761719,286.0141906738281,284.0486755371094,290.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697318895490298e-09,0.00098146579694,-0.0087385214865207,0.0,0.0,0.0,-0.0066457330249249,60.0,-4.7474541664123535,-0.0,-6.567696431147851e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.21111786738038e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.699794463813304e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,7.164241833379492e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.69977627391927e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004601144755724,291.1307983398437,294.1499938964844,283.7733459472656,282.52178955078125,285.9947204589844,284.0307922363281,290.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.701464246219643e-09,0.0009815011871978,-0.0087493825703859,0.0,0.0,0.0,-0.0066477879881858,60.0,-4.7588958740234375,-0.0,-6.568171073695339e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.211874566972256e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.700590453576297e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.16483045835048e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.700573718873784e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.000460152310552,291.12896728515625,294.1499938964844,283.7366638183594,282.50787353515625,285.9557800292969,283.994873046875,290.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107961148308277e-09,0.0009815810481086,-0.0087738335132598,0.0,0.0,0.0,-0.0066524138674139,60.0,-4.781824111938477,-0.0,-6.569239019427188e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.211874566972256e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.700590453576297e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,7.16483045835048e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.700573718873784e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.000460152310552,291.12896728515625,294.1499938964844,283.7366638183594,282.50787353515625,285.9557800292969,283.994873046875,290.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107961148308277e-09,0.0009815810481086,-0.0087738335132598,0.0,0.0,0.0,-0.0066524138674139,60.0,-4.781824111938477,-0.0,-6.569239019427188e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.212714940076694e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.70147521002218e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.165483111748472e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.701457747723909e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004601942491717,291.1271667480469,294.1499938964844,283.70001220703125,282.4939270019531,285.9168701171875,283.9587707519531,290.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721163821523987e-09,0.0009816696401685,-0.0088009992614388,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.804797649383545,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.212714940076694e-05,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.70147521002218e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.165483111748472e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.701457747723909e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004601942491717,291.1271667480469,294.1499938964844,283.70001220703125,282.4939270019531,285.9168701171875,283.9587707519531,290.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721163821523987e-09,0.0009816696401685,-0.0088009992614388,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.804797649383545,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.213623707182704e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.702431270852684e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.166189607232809e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.702414536150172e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0004602396511472,291.1253356933594,294.1499938964844,283.663330078125,282.4798889160156,285.87799072265625,283.9224548339844,290.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732390396748997e-09,0.000981765682809,-0.0088304141536355,0.0,0.0,0.0,-0.0066631194204092,60.0,-4.827806949615479,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,9.213623707182704e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.702431270852684e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.166189607232809e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.702414536150172e-05,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0004602396511472,291.1253356933594,294.1499938964844,283.663330078125,282.4798889160156,285.87799072265625,283.9224548339844,290.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732390396748997e-09,0.000981765682809,-0.0088304141536355,0.0,0.0,0.0,-0.0066631194204092,60.0,-4.827806949615479,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.214576857630163e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.70343462540768e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.166930299717933e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.703417890705168e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004602872650139,291.1235046386719,294.1499938964844,283.6266784667969,282.46563720703125,285.83917236328125,283.885986328125,290.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.850839138031006,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.214576857630163e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.70343462540768e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.166930299717933e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.703417890705168e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004602872650139,291.1235046386719,294.1499938964844,283.6266784667969,282.46563720703125,285.83917236328125,283.885986328125,290.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.850839138031006,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.215063619194552e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.70394758041948e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.167309377109632e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.703930845716968e-05,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0004603115958161,291.1225891113281,294.1499938964844,283.6083374023437,282.4584350585937,285.8197631835937,283.86767578125,290.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189492279787e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.86236047744751,-0.0,-6.573749544713793e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.215554018737748e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.704463445814326e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,7.167690637288615e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.704446711111814e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0004603361012414,291.12164306640625,294.1499938964844,283.5899963378906,282.4511413574219,285.80035400390625,283.8493347167969,290.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625353044029e-09,0.0009819697588682,-0.0088929394260048,0.0,0.0,0.0,-0.0066749490797519,60.0,-4.873884201049805,-0.0,-6.574443744966629e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.216533362632616e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.705493721412496e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.168450974859297e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.705477714305744e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004603849956765,291.1197814941406,294.1499938964844,283.5533447265625,282.43621826171875,285.7615966796875,283.8125915527344,290.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768354961408704e-09,0.0009820731356739,-0.0089246472343802,0.0,0.0,0.0,-0.0066809486597776,60.0,-4.896929264068604,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.216533362632616e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.705493721412496e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.168450974859297e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.705477714305744e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004603849956765,291.1197814941406,294.1499938964844,283.5533447265625,282.43621826171875,285.7615966796875,283.8125915527344,290.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768354961408704e-09,0.0009820731356739,-0.0089246472343802,0.0,0.0,0.0,-0.0066809486597776,60.0,-4.896929264068604,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.217495244229212e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.706506534712388e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,7.169198943302035e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.706490527605638e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0004604330461006,291.117919921875,294.1499938964844,283.51666259765625,282.4208374023437,285.72283935546875,283.77569580078125,290.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780247670448489e-09,0.0009821748826652,-0.0089558083564043,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.919963359832764,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.217495244229212e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.706506534712388e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,7.169198943302035e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.706490527605638e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0004604330461006,291.117919921875,294.1499938964844,283.51666259765625,282.4208374023437,285.72283935546875,283.77569580078125,290.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780247670448489e-09,0.0009821748826652,-0.0089558083564043,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.919963359832764,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.218417835654692e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.70747714745812e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,7.169916352722794e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.70746114035137e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004604791174642,291.11602783203125,294.1499938964844,283.4800109863281,282.4049072265625,285.68414306640625,283.7387084960937,290.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649660911389e-09,0.0009822724387049,-0.0089856833219528,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.942975997924805,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.218417835654692e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.70747714745812e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,7.169916352722794e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.70746114035137e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0004604791174642,291.11602783203125,294.1499938964844,283.4800109863281,282.4049072265625,285.68414306640625,283.7387084960937,290.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649660911389e-09,0.0009822724387049,-0.0089856833219528,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.942975997924805,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.219280036631972e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.708385186968373e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,7.17058646841906e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.70836990745738e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004605222202371,291.1141357421875,294.1499938964844,283.4433288574219,282.3883361816406,285.6454772949219,283.7016296386719,290.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.8023082460370006e-09,0.0009823635919019,-0.0090136099606752,0.0,0.0,0.0,-0.0066977804526686,60.0,-4.965954303741455,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.219280036631972e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.708385186968373e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,7.17058646841906e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.70836990745738e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0004605222202371,291.1141357421875,294.1499938964844,283.4433288574219,282.3883361816406,285.6454772949219,283.7016296386719,290.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.8023082460370006e-09,0.0009823635919019,-0.0090136099606752,0.0,0.0,0.0,-0.0066977804526686,60.0,-4.965954303741455,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.219685307471082e-05,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.708811558084562e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,7.170901517383754e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.708796278573573e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0004605424473993,291.1131896972656,294.1499938964844,283.42498779296875,282.3797607421875,285.62615966796875,283.68310546875,290.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807309134629122e-09,0.000982406316325,-0.0090267136693,0.0,0.0,0.0,-0.0067002600990235,60.0,-4.977427959442139,-0.0,-6.580292222224672e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.22006365726702e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.70921028056182e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.171195466071367e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.709194273455068e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004605613648891,291.1122131347656,294.1499938964844,283.4066772460937,282.3710021972656,285.6068420410156,283.6645202636719,290.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811980509027535e-09,0.0009824462467804,-0.0090389521792531,0.0,0.0,0.0,-0.006702575366944,60.0,-4.988887786865234,-0.0,-6.580827260904698e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.220734500559048e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.709915320854634e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,7.171716424636543e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.709900041343644e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004605948342941,291.1102905273437,294.1499938964844,283.3699951171875,282.35284423828125,285.5682373046875,283.6273803710937,290.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820244121044425e-09,0.0009825169108808,-0.0090606044977903,0.0,0.0,0.0,-0.0067066722549498,60.0,-5.011757850646973,-0.0,-6.58177370382873e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.220734500559048e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.709915320854634e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,7.171716424636543e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.709900041343644e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004605948342941,291.1102905273437,294.1499938964844,283.3699951171875,282.35284423828125,285.5682373046875,283.6273803710937,290.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820244121044425e-09,0.0009825169108808,-0.0090606044977903,0.0,0.0,0.0,-0.0067066722549498,60.0,-5.011757850646973,-0.0,-6.58177370382873e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.221273649018258e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.71048284554854e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,7.17213551979512e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.71046756603755e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004606217844411,291.1083679199219,294.1499938964844,283.3333435058594,282.333740234375,285.5296630859375,283.5902099609375,290.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825774468481,3.826875705215116e-09,0.0009825736051425,-0.0090779801830649,0.0,0.0,0.0,-0.0067099598236382,60.0,-5.034547805786133,-0.0,-6.582533984555995e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.221273649018258e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.71048284554854e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,7.17213551979512e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.71046756603755e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004606217844411,291.1083679199219,294.1499938964844,283.3333435058594,282.333740234375,285.5296630859375,283.5902099609375,290.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825774468481,3.826875705215116e-09,0.0009825736051425,-0.0090779801830649,0.0,0.0,0.0,-0.0067099598236382,60.0,-5.034547805786133,-0.0,-6.582533984555995e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.221681830240414e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.71091285464354e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,7.172452751547098e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.710897575132547e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004606421862263,291.1064147949219,294.1499938964844,283.2966613769531,282.31365966796875,285.4910888671875,283.55303955078125,290.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831877037896447e-09,0.0009826164459809,-0.0090910838916897,0.0,0.0,0.0,-0.0067124394699931,60.0,-5.057262420654297,-0.0,-6.583106682001016e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.221681830240414e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.71091285464354e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,7.172452751547098e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.710897575132547e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004606421862263,291.1064147949219,294.1499938964844,283.2966613769531,282.31365966796875,285.4910888671875,283.55303955078125,290.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831877037896447e-09,0.0009826164459809,-0.0090910838916897,0.0,0.0,0.0,-0.0067124394699931,60.0,-5.057262420654297,-0.0,-6.583106682001016e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
