time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.221887739840896e-05,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.71112895058468e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,7.17261282261461e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.711114398669451e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004606524598784,291.1044616699219,294.1499938964844,283.260009765625,282.29248046875,285.4526062011719,283.51593017578125,290.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826414752751,3.83435683204425e-09,0.0009826376335695,-0.0090975826606154,0.0,0.0,0.0,-0.0067136688157916,60.0,-5.079864978790283,-0.0,-6.58339089909532e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.221887739840896e-05,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,9.71112895058468e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,7.17261282261461e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.711114398669451e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004606524598784,291.1044616699219,294.1499938964844,283.260009765625,282.29248046875,285.4526062011719,283.51593017578125,290.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826414752751,3.83435683204425e-09,0.0009826376335695,-0.0090975826606154,0.0,0.0,0.0,-0.0067136688157916,60.0,-5.079864978790283,-0.0,-6.58339089909532e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.221945947501808e-05,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.71119006862864e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,7.172657933551818e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.71117551671341e-05,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004606553702615,291.1034851074219,294.1499938964844,283.2416687011719,282.2814636230469,285.433349609375,283.49737548828125,290.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.8350398412489994e-09,0.0009826434543356,-0.0090993717312812,0.0,0.0,0.0,-0.0067140073515474,60.0,-5.091134071350098,-0.0,-6.583469058796254e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.221925574820487e-05,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.711168240755796e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,7.172641926445067e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.711153688840568e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004606543516274,291.1025085449219,294.1499938964844,283.22332763671875,282.2701110839844,285.4140930175781,283.4788513183594,290.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826447349041,3.8347423014784e-09,0.0009826408931985,-0.0090985922142863,0.0,0.0,0.0,-0.0067138597369194,60.0,-5.1023688316345215,-0.0,-6.583434952744939e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.221696382155642e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.710925951367244e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.172462937887758e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.710911399452016e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004606428847182,291.1005249023437,294.1499938964844,283.1866760253906,282.2464904785156,285.3756408691406,283.4418334960937,290.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826195891946,3.831800210463143e-09,0.000982615747489,-0.0090908836573362,0.0,0.0,0.0,-0.0067124012857675,60.0,-5.124722957611084,-0.0,-6.583098155488187e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.221696382155642e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,9.710925951367244e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.172462937887758e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.710911399452016e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004606428847182,291.1005249023437,294.1499938964844,283.1866760253906,282.2464904785156,285.3756408691406,283.4418334960937,290.80828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826195891946,3.831800210463143e-09,0.000982615747489,-0.0090908836573362,0.0,0.0,0.0,-0.0067124012857675,60.0,-5.124722957611084,-0.0,-6.583098155488187e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.22123435884714e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.710439189802857e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,7.172103505581617e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.710425365483388e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004606198344845,291.0985412597656,294.1499938964844,283.1499938964844,282.22149658203125,285.3372497558594,283.4049377441406,290.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825697634369,3.825965322334923e-09,0.0009825659217312,-0.0090755950659513,0.0,0.0,0.0,-0.006709509063512,60.0,-5.14692497253418,-0.0,-6.582429534773837e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.22123435884714e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.710439189802857e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,7.172103505581617e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.710425365483388e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0004606198344845,291.0985412597656,294.1499938964844,283.1499938964844,282.22149658203125,285.3372497558594,283.4049377441406,290.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825697634369,3.825965322334923e-09,0.0009825659217312,-0.0090755950659513,0.0,0.0,0.0,-0.006709509063512,60.0,-5.14692497253418,-0.0,-6.582429534773837e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.22060862649232e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.70977998804301e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,7.171616016421467e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.709766163723545e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004605885769706,291.0965270996094,294.1499938964844,283.11334228515625,282.1949462890625,285.2988586425781,283.3681640625,290.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.818086735662973e-09,0.0009824985172599,-0.0090549523010849,0.0,0.0,0.0,-0.0067056026309728,60.0,-5.169004917144775,-0.0,-6.581526434956686e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.22060862649232e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.70977998804301e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,7.171616016421467e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.709766163723545e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004605885769706,291.0965270996094,294.1499938964844,283.11334228515625,282.1949462890625,285.2988586425781,283.3681640625,290.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.818086735662973e-09,0.0009824985172599,-0.0090549523010849,0.0,0.0,0.0,-0.0067056026309728,60.0,-5.169004917144775,-0.0,-6.581526434956686e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.220046922564508e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.709188452688976e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,7.171178731368855e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.709173900773747e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0004605604917742,291.0945129394531,294.1499938964844,283.07666015625,282.1667175292969,285.260498046875,283.3314819335937,290.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824417065829,3.8110075095687534e-09,0.0009824379812926,-0.0090364031493663,0.0,0.0,0.0,-0.0067020934075117,60.0,-5.191040992736816,-0.0,-6.580715705695185e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.220046922564508e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.709188452688976e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,7.171178731368855e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,9.709173900773747e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0004605604917742,291.0945129394531,294.1499938964844,283.07666015625,282.1667175292969,285.260498046875,283.3314819335937,290.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824417065829,3.8110075095687534e-09,0.0009824379812926,-0.0090364031493663,0.0,0.0,0.0,-0.0067020934075117,60.0,-5.191040992736816,-0.0,-6.580715705695185e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.21979735721834e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.708925063023344e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,7.170984463300556e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.708911238703875e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,0.0004605480062309,291.093505859375,294.1499938964844,283.0583190917969,282.1520080566406,285.2413330078125,283.3131408691406,290.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824148146435,3.807854032089608e-09,0.0009824109729379,-0.0090281413868069,0.0,0.0,0.0,-0.0067005301825702,60.0,-5.202060222625732,-0.0,-6.580354039442683e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.219599451171234e-05,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.708716243039817e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,7.170830212999135e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.70870241872035e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0004605381400324,291.0924987792969,294.1499938964844,283.0400085449219,282.1369323730469,285.22216796875,283.2948303222656,290.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823933942243,3.805350701213683e-09,0.0009823895525187,-0.0090215820819139,0.0,0.0,0.0,-0.0066992891952395,60.0,-5.213092803955078,-0.0,-6.58006769072017e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.21936152735725e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.708465222502129e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,7.170644676079974e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.708452125778422e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0004605262656696,291.0904846191406,294.1499938964844,283.0033264160156,282.1056823730469,285.18389892578125,283.2582397460937,290.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.8023082460370006e-09,0.0009823635919019,-0.0090136099606752,0.0,0.0,0.0,-0.0066977809183299,60.0,-5.235219478607178,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.21936152735725e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.708465222502129e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,7.170644676079974e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.708452125778422e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0004605262656696,291.0904846191406,294.1499938964844,283.0033264160156,282.1056823730469,285.18389892578125,283.2582397460937,290.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.8023082460370006e-09,0.0009823635919019,-0.0090136099606752,0.0,0.0,0.0,-0.0066977809183299,60.0,-5.235219478607178,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.219352068612352e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.708455763757227e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,7.17063740012236e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.708441939437762e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0004605258000083,291.08843994140625,294.1499938964844,282.9666748046875,282.0731506347656,285.1456298828125,283.2216491699219,290.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823656873777,3.802118175855185e-09,0.0009823618456721,-0.0090131117030978,0.0,0.0,0.0,-0.0066976863890886,60.0,-5.257450103759766,-0.0,-6.57969749795484e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.219352068612352e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.708455763757227e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,7.17063740012236e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.708441939437762e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,0.0004605258000083,291.08843994140625,294.1499938964844,282.9666748046875,282.0731506347656,285.1456298828125,283.2216491699219,290.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823656873777,3.802118175855185e-09,0.0009823618456721,-0.0090131117030978,0.0,0.0,0.0,-0.0066976863890886,60.0,-5.257450103759766,-0.0,-6.57969749795484e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.219565981766208e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.708679863251746e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,7.170803291955963e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.70866676652804e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0004605364811141,291.0863647460937,294.1499938964844,282.92999267578125,282.0393981933594,285.1073913574219,283.1850280761719,290.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804702330967302e-09,0.0009823839645832,-0.0090198824182152,0.0,0.0,0.0,-0.00669896742329,60.0,-5.27977466583252,-0.0,-6.579993083732917e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.219565981766208e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.708679863251746e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,7.170803291955963e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.70866676652804e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0004605364811141,291.0863647460937,294.1499938964844,282.92999267578125,282.0393981933594,285.1073913574219,283.1850280761719,290.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804702330967302e-09,0.0009823839645832,-0.0090198824182152,0.0,0.0,0.0,-0.00669896742329,60.0,-5.27977466583252,-0.0,-6.579993083732917e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.2200432845857e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.709181904327124e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,7.171174365794286e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.70916880760342e-05,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0004605603171512,291.0843200683594,294.1499938964844,282.8933410644531,282.0045471191406,285.06915283203125,283.1483459472656,290.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810570525786261e-09,0.0009824341395869,-0.0090352585539221,0.0,0.0,0.0,-0.0067018768750131,60.0,-5.30223560333252,-0.0,-6.580665257160946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.2200432845857e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.709181904327124e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,7.171174365794286e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.70916880760342e-05,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0004605603171512,291.0843200683594,294.1499938964844,282.8933410644531,282.0045471191406,285.06915283203125,283.1483459472656,290.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810570525786261e-09,0.0009824341395869,-0.0090352585539221,0.0,0.0,0.0,-0.0067018768750131,60.0,-5.30223560333252,-0.0,-6.580665257160946e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.220364881912246e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.709520236356184e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,7.171423931140453e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.709507139632478e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004605763533618,291.0832824707031,294.1499938964844,282.875,281.9867553710937,285.0500793457031,283.1299743652344,290.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814539351054691e-09,0.0009824681328609,-0.0090456567704677,0.0,0.0,0.0,-0.0067038442939519,60.0,-5.3135175704956055,-0.0,-6.581120004511831e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.22073086258024e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.709905862109736e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,7.171708421083167e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.70989276538603e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0004605946596711,291.08221435546875,294.1499938964844,282.8566589355469,281.9687194824219,285.0309753417969,283.1116027832031,290.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819064620103063e-09,0.0009825067827478,-0.0090575134381651,0.0,0.0,0.0,-0.0067060873843729,60.0,-5.324825286865234,-0.0,-6.581638700708936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.221563232131302e-05,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.710781887406485e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,7.17235598131083e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.71076951827854e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0004606362490449,291.08013916015625,294.1499938964844,282.82000732421875,281.9320373535156,284.9927978515625,283.0747375488281,290.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.8293648252363255e-09,0.0009825949091464,-0.0090845022350549,0.0,0.0,0.0,-0.0067111938260495,60.0,-5.347503662109375,-0.0,-6.582818912193035e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.221563232131302e-05,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.710781887406485e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,7.17235598131083e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.71076951827854e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0004606362490449,291.08013916015625,294.1499938964844,282.82000732421875,281.9320373535156,284.9927978515625,283.0747375488281,290.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.8293648252363255e-09,0.0009825949091464,-0.0090845022350549,0.0,0.0,0.0,-0.0067111938260495,60.0,-5.347503662109375,-0.0,-6.582818912193035e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.222456719726324e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.711722668725996e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,7.173050107667223e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.711710299598052e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0004606808943208,291.0780334472656,294.1499938964844,282.7833251953125,281.8946228027344,284.95465087890625,283.0378112792969,290.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826932800933,3.840423090650802e-09,0.0009826894383877,-0.0091134766116738,0.0,0.0,0.0,-0.006716676056385,60.0,-5.370234489440918,-0.0,-6.58408652043363e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.222456719726324e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.711722668725996e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,7.173050107667223e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.711710299598052e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0004606808943208,291.0780334472656,294.1499938964844,282.7833251953125,281.8946228027344,284.95465087890625,283.0378112792969,290.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826932800933,3.840423090650802e-09,0.0009826894383877,-0.0091134766116738,0.0,0.0,0.0,-0.006716676056385,60.0,-5.370234489440918,-0.0,-6.58408652043363e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.223302186001092e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.71261179074645e-05,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.173707126639783e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.712599421618506e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0004607230948749,291.075927734375,294.1499938964844,282.7466735839844,281.8565368652344,284.9165344238281,283.00079345703125,290.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850878727007512e-09,0.0009827788453549,-0.0091408723965287,0.0,0.0,0.0,-0.006721859332174,60.0,-5.392963409423828,-0.0,-6.585284495486121e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.223302186001092e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.71261179074645e-05,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.173707126639783e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.712599421618506e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0004607230948749,291.075927734375,294.1499938964844,282.7466735839844,281.8565368652344,284.9165344238281,283.00079345703125,290.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850878727007512e-09,0.0009827788453549,-0.0091408723965287,0.0,0.0,0.0,-0.006721859332174,60.0,-5.392963409423828,-0.0,-6.585284495486121e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.22397302929312e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.713318286230788e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,7.17422881280072e-05,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.713305917102844e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0004607565933838,291.07379150390625,294.1499938964844,282.7099914550781,281.81793212890625,284.8784484863281,282.9637145996094,290.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.859168096198573e-09,0.0009828497422859,-0.0091625908389687,0.0,0.0,0.0,-0.0067259687930345,60.0,-5.415619850158691,-0.0,-6.586234491123832e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.22397302929312e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.713318286230788e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,7.17422881280072e-05,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.713305917102844e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0004607565933838,291.07379150390625,294.1499938964844,282.7099914550781,281.81793212890625,284.8784484863281,282.9637145996094,290.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828535839915,3.859168096198573e-09,0.0009828497422859,-0.0091625908389687,0.0,0.0,0.0,-0.0067259687930345,60.0,-5.415619850158691,-0.0,-6.586234491123832e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.224200039170682e-05,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.713556937640531e-05,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,7.174404890974984e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,9.71354529610835e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0004607679438777,291.07275390625,294.1499938964844,282.6916809082031,281.7984619140625,284.8594055175781,282.9451599121094,290.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828775655478,3.86196052915011e-09,0.0009828736074268,-0.0091699082404375,0.0,0.0,0.0,-0.0067273532040417,60.0,-5.426894187927246,-0.0,-6.58655494589766e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.224339737556876e-05,297.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.71370391198434e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,7.174514030339196e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.713692270452157e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.000460774928797,291.0716552734375,294.1499938964844,282.67333984375,281.7789306640625,284.8403625488281,282.9266052246094,290.75909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892117463,3.863666275805144e-09,0.0009828882757574,-0.009174377657473,0.0,0.0,0.0,-0.0067281988449394,60.0,-5.438123226165772,-0.0,-6.586750345149994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.224293171428144e-05,297.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,9.713655163068324e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,7.174477650551125e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.713643521536142e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004607726295944,291.06951904296875,294.1499938964844,282.6366577148437,281.7395935058594,284.80230712890625,282.8895568847656,290.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863021902361652e-09,0.0009828826878219,-0.0091726882383227,0.0,0.0,0.0,-0.0067278794012963,60.0,-5.460414886474609,-0.0,-6.586676448705475e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,9.224293171428144e-05,297.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,9.713655163068324e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,7.174477650551125e-05,297.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.713643521536142e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004607726295944,291.06951904296875,294.1499938964844,282.6366577148437,281.7395935058594,284.80230712890625,282.8895568847656,290.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863021902361652e-09,0.0009828826878219,-0.0091726882383227,0.0,0.0,0.0,-0.0067278794012963,60.0,-5.460414886474609,-0.0,-6.586676448705475e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,9.223719098372384e-05,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.713049803394824e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,7.174030179157853e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.71303743426688e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0004607439041137,291.0673522949219,294.1499938964844,282.6000061035156,281.7000732421875,284.7642822265625,282.8526306152344,290.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855792130025293e-09,0.0009828209877014,-0.0091537460684776,0.0,0.0,0.0,-0.0067242952063679,60.0,-5.482412338256836,-0.0,-6.585847955875579e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,9.223719098372384e-05,297.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.713049803394824e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,7.174030179157853e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.71303743426688e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0004607439041137,291.0673522949219,294.1499938964844,282.6000061035156,281.7000732421875,284.7642822265625,282.8526306152344,290.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855792130025293e-09,0.0009828209877014,-0.0091537460684776,0.0,0.0,0.0,-0.0067242952063679,60.0,-5.482412338256836,-0.0,-6.585847955875579e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.222532389685512e-05,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.711799793876708e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.173106860136613e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,9.711788152344524e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0004606846487149,291.065185546875,294.1499938964844,282.5633239746094,281.6604919433594,284.7262878417969,282.8158569335937,290.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826978202909,3.840940454580277e-09,0.0009826939785853,-0.0091148316860198,0.0,0.0,0.0,-0.0067169326357543,60.0,-5.504054069519043,-0.0,-6.584145495480699e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
