time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.222532389685512e-05,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.711799793876708e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.173106860136613e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,9.711788152344524e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0004606846487149,291.065185546875,294.1499938964844,282.5633239746094,281.6604919433594,284.7262878417969,282.8158569335937,290.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826978202909,3.840940454580277e-09,0.0009826939785853,-0.0091148316860198,0.0,0.0,0.0,-0.0067169326357543,60.0,-5.504054069519043,-0.0,-6.584145495480699e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.220713400281966e-05,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.709884034236892e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,7.171692413976416e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.70987239270471e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004605937865562,291.0630187988281,294.1499938964844,282.52667236328125,281.62091064453125,284.6883239746094,282.7793273925781,290.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825035231187,3.81821507744462e-09,0.0009824996814131,-0.0090552885085344,0.0,0.0,0.0,-0.0067056668922305,60.0,-5.525312423706055,-0.0,-6.581541356354137e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.220713400281966e-05,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.709884034236892e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,7.171692413976416e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.70987239270471e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004605937865562,291.0630187988281,294.1499938964844,282.52667236328125,281.62091064453125,284.6883239746094,282.7793273925781,290.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825035231187,3.81821507744462e-09,0.0009824996814131,-0.0090552885085344,0.0,0.0,0.0,-0.0067056668922305,60.0,-5.525312423706055,-0.0,-6.581541356354137e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.219573985319585e-05,297.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.708684228826314e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,7.170805474743247e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.708672587294132e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0004605368885677,291.0619201660156,294.1499938964844,282.5083312988281,281.6011657714844,284.6693420410156,282.7611694335937,290.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823817526921,3.803985126893394e-09,0.0009823780274018,-0.0090180039405822,0.0,0.0,0.0,-0.006698612589389,60.0,-5.535792827606201,-0.0,-6.579911371318303e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.21826795092784e-05,297.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.707309072837234e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,7.169789751060307e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.707297431305052e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0004604716377798,291.0608215332031,294.1499938964844,282.489990234375,281.5814514160156,284.6503601074219,282.7431030273437,290.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822424035519,3.787681279732169e-09,0.0009822385618463,-0.0089752851054072,0.0,0.0,0.0,-0.0066905301064252,60.0,-5.546173572540283,-0.0,-6.57804335446599e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,9.215217869495972e-05,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.70409600995481e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,7.167417061282322e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.704084368422627e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0004603192501235,291.0586242675781,294.1499938964844,282.4533386230469,281.542236328125,284.6124572753906,282.7071533203125,290.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749606847236464e-09,0.0009819129481911,-0.0088755236938595,0.0,0.0,0.0,-0.0066716549918055,60.0,-5.566670894622803,-0.0,-6.57368275369663e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,9.215217869495972e-05,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,9.70409600995481e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,7.167417061282322e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,9.704084368422627e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0004603192501235,291.0586242675781,294.1499938964844,282.4533386230469,281.542236328125,284.6124572753906,282.7071533203125,290.737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749606847236464e-09,0.0009819129481911,-0.0088755236938595,0.0,0.0,0.0,-0.0066716549918055,60.0,-5.566670894622803,-0.0,-6.57368275369663e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,9.211633732775226e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.700321970740332e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,7.164628914324567e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.700311056803912e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0004601402324624,291.056396484375,294.1499938964844,282.4166564941406,281.5033874511719,284.5745849609375,282.6715393066406,290.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048941692319196e-09,0.0009815306402742,-0.0087583698332309,0.0,0.0,0.0,-0.0066494890488684,60.0,-5.58679723739624,-0.0,-6.568564003828214e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,9.211633732775226e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.700321970740332e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,7.164628914324567e-05,297.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.700311056803912e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0004601402324624,291.056396484375,294.1499938964844,282.4166564941406,281.5033874511719,284.5745849609375,282.6715393066406,290.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048941692319196e-09,0.0009815306402742,-0.0087583698332309,0.0,0.0,0.0,-0.0066494890488684,60.0,-5.58679723739624,-0.0,-6.568564003828214e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.207622497342528e-05,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.696097549749538e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,7.161508983699605e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.696085908217356e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0004599398525897,291.0541687011719,294.1499938964844,282.3800048828125,281.4649658203125,284.5367736816406,282.6363220214844,290.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548499782185205e-09,0.0009811026975512,-0.0086272452026605,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.6065850257873535,-0.0,-6.562836318835252e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.207622497342528e-05,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.696097549749538e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,7.161508983699605e-05,297.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.696085908217356e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0004599398525897,291.0541687011719,294.1499938964844,282.3800048828125,281.4649658203125,284.5367736816406,282.6363220214844,290.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548499782185205e-09,0.0009811026975512,-0.0086272452026605,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.6065850257873535,-0.0,-6.562836318835252e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.20329912332818e-05,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.691544255474582e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,7.158146036090329e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.69153334153816e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0004597239021677,291.05194091796875,294.1499938964844,282.34332275390625,281.4271240234375,284.4989624023437,282.6015319824219,290.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009220050203794e-09,0.0009806415764614,-0.0084859440103173,0.0,0.0,0.0,-0.0065979454666376,60.0,-5.6261138916015625,-0.0,-6.55666809734612e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.20329912332818e-05,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,9.691544255474582e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,7.158146036090329e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.69153334153816e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0004597239021677,291.05194091796875,294.1499938964844,282.34332275390625,281.4271240234375,284.4989624023437,282.6015319824219,290.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009220050203794e-09,0.0009806415764614,-0.0084859440103173,0.0,0.0,0.0,-0.0065979454666376,60.0,-5.6261138916015625,-0.0,-6.55666809734612e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,9.201055217999964e-05,297.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.689181024441496e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,7.156400533858687e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.689170110505074e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0004596118233166,291.0508117675781,294.1499938964844,282.32501220703125,281.408447265625,284.4800720214844,282.58428955078125,290.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804058354347,3.5729330605249743e-09,0.0009804022265598,-0.0084126079455018,0.0,0.0,0.0,-0.0065840701572597,60.0,-5.635799884796143,-0.0,-6.55346710232152e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.198781481245533e-05,297.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.686786506790668e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,7.154631748562679e-05,297.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.686776320450008e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0004594982310663,291.0497131347656,294.1499938964844,282.3066711425781,281.38995361328125,284.4612121582031,282.567138671875,290.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544576188119208e-09,0.0009801597334444,-0.0083383070304989,0.0,0.0,0.0,-0.0065700123086571,60.0,-5.645450592041016,-0.0,-6.550225606360982e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.19418962439522e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.68195017776452e-05,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,7.151059980969876e-05,297.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.68193999142386e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0004592688346747,291.0474548339844,294.1499938964844,282.2699890136719,281.353515625,284.4234924316406,282.5331115722656,290.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487298450011167e-09,0.0009796699741855,-0.0081882281228899,0.0,0.0,0.0,-0.0065416172146797,60.0,-5.664681434631348,-0.0,-6.54368008667916e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.19418962439522e-05,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.68195017776452e-05,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,7.151059980969876e-05,297.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.68193999142386e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0004592688346747,291.0474548339844,294.1499938964844,282.2699890136719,281.353515625,284.4234924316406,282.5331115722656,290.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487298450011167e-09,0.0009796699741855,-0.0081882281228899,0.0,0.0,0.0,-0.0065416172146797,60.0,-5.664681434631348,-0.0,-6.54368008667916e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.189624688588084e-05,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.67714368016459e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,7.147509313654155e-05,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.67713349382393e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0004590408352669,291.045166015625,294.1499938964844,282.2333374023437,281.3179931640625,284.38580322265625,282.4994201660156,290.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430370876245092e-09,0.0009791831253096,-0.0080390656366944,0.0,0.0,0.0,-0.0065133958123624,60.0,-5.683862686157227,-0.0,-6.537177910104219e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.189624688588084e-05,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.67714368016459e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,7.147509313654155e-05,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.67713349382393e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0004590408352669,291.045166015625,294.1499938964844,282.2333374023437,281.3179931640625,284.38580322265625,282.4994201660156,290.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430370876245092e-09,0.0009791831253096,-0.0080390656366944,0.0,0.0,0.0,-0.0065133958123624,60.0,-5.683862686157227,-0.0,-6.537177910104219e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,9.185182716464624e-05,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.67246523941867e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,7.144053961383179e-05,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.672455053078012e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0004588189476635,291.0429077148437,294.1499938964844,282.1966552734375,281.2834167480469,284.34814453125,282.4660339355469,290.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787126909941,3.3749623096213104e-09,0.0009787093149498,-0.0078938826918601,0.0,0.0,0.0,-0.0064859269186854,60.0,-5.703059196472168,-0.0,-6.530851948127747e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,9.185182716464624e-05,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.67246523941867e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,7.144053961383179e-05,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.672455053078012e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0004588189476635,291.0429077148437,294.1499938964844,282.1966552734375,281.2834167480469,284.34814453125,282.4660339355469,290.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787126909941,3.3749623096213104e-09,0.0009787093149498,-0.0078938826918601,0.0,0.0,0.0,-0.0064859269186854,60.0,-5.703059196472168,-0.0,-6.530851948127747e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.180931374430656e-05,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.667987615102902e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,7.140747038647532e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.667977428762242e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0004586065770126,291.0406188964844,294.1499938964844,282.1600036621094,281.2499389648437,284.310546875,282.43292236328125,290.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782592533156,3.321933395028509e-09,0.0009782558772712,-0.007754934951663,0.0,0.0,0.0,-0.0064596384763717,60.0,-5.722323417663574,-0.0,-6.524800966190014e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.180931374430656e-05,297.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.667987615102902e-05,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,7.140747038647532e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.667977428762242e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0004586065770126,291.0406188964844,294.1499938964844,282.1600036621094,281.2499389648437,284.310546875,282.43292236328125,290.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782592533156,3.321933395028509e-09,0.0009782558772712,-0.007754934951663,0.0,0.0,0.0,-0.0064596384763717,60.0,-5.722323417663574,-0.0,-6.524800966190014e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.178885375149548e-05,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.665833204053342e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,7.13915578671731e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.665823017712682e-05,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0004585043643601,291.0394592285156,294.1499938964844,282.14166259765625,281.233642578125,284.291748046875,282.4164428710937,290.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296414252673685e-09,0.0009780377149581,-0.0076880687847733,0.0,0.0,0.0,-0.0064469873905181,60.0,-5.731990337371826,-0.0,-6.521889872601605e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,9.176915045827629e-05,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.663758100941776e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,7.137622742448002e-05,297.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.663747914601116e-05,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.0004584059352055,291.038330078125,294.1499938964844,282.1233215332031,281.2176513671875,284.2729797363281,282.3999938964844,290.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.271836135354533e-09,0.0009778274688869,-0.0076236678287386,0.0,0.0,0.0,-0.0064348028972744,60.0,-5.741689682006836,-0.0,-6.519086781509031e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.173221042146906e-05,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.659867646405472e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,7.134749466786161e-05,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.659858187660576e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0004582214169204,291.0360107421875,294.1499938964844,282.086669921875,281.1866455078125,284.23541259765625,282.36724853515625,290.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774366626515,3.2257549964498367e-09,0.0009774334030225,-0.0075029241852462,0.0,0.0,0.0,-0.0064119584858417,60.0,-5.761211395263672,-0.0,-6.513833028520821e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.173221042146906e-05,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.659867646405472e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,7.134749466786161e-05,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.659858187660576e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,0.0004582214169204,291.0360107421875,294.1499938964844,282.086669921875,281.1866455078125,284.23541259765625,282.36724853515625,290.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774366626515,3.2257549964498367e-09,0.0009774334030225,-0.0075029241852462,0.0,0.0,0.0,-0.0064119584858417,60.0,-5.761211395263672,-0.0,-6.513833028520821e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.16992503334768e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.656397014623508e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,7.132185419322923e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.656386828282848e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0004580567765515,291.03369140625,294.1499938964844,282.04998779296875,281.1570129394531,284.1979064941406,282.3345947265625,290.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977084855549,3.18463366788535e-09,0.0009770817123353,-0.0073951762169599,0.0,0.0,0.0,-0.0063915723003447,60.0,-5.780929088592529,-0.0,-6.509146999178483e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.16992503334768e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.656397014623508e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,7.132185419322923e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.656386828282848e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0004580567765515,291.03369140625,294.1499938964844,282.04998779296875,281.1570129394531,284.1979064941406,282.3345947265625,290.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977084855549,3.18463366788535e-09,0.0009770817123353,-0.0073951762169599,0.0,0.0,0.0,-0.0063915723003447,60.0,-5.780929088592529,-0.0,-6.509146999178483e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.16747158044018e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.653813322074711e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,7.130277663236484e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.653803863329812e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0004579342494253,291.0313415527344,294.1499938964844,282.0133361816406,281.1287536621094,284.160400390625,282.30194091796875,290.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768230374902,3.1540163814014477e-09,0.0009768198942765,-0.0073149506933987,0.0,0.0,0.0,-0.0063763940706849,60.0,-5.800992488861084,-0.0,-6.505658234345901e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,9.16747158044018e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.653813322074711e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,7.130277663236484e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.653803863329812e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0004579342494253,291.0313415527344,294.1499938964844,282.0133361816406,281.1287536621094,284.160400390625,282.30194091796875,290.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768230374902,3.1540163814014477e-09,0.0009768198942765,-0.0073149506933987,0.0,0.0,0.0,-0.0063763940706849,60.0,-5.800992488861084,-0.0,-6.505658234345901e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.16689241421409e-05,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.65320286923088e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.129826553864405e-05,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.653193410485984e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.000457905291114,291.0290222167969,294.1499938964844,281.9766540527344,281.1016845703125,284.1229553222656,282.2689514160156,290.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976760755293,3.1467395356088446e-09,0.0009767576120793,-0.0072958841919898,0.0,0.0,0.0,-0.0063727861270308,60.0,-5.8220086097717285,-0.0,-6.504829741516005e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.16689241421409e-05,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.65320286923088e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.129826553864405e-05,297.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.653193410485984e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.000457905291114,291.0290222167969,294.1499938964844,281.9766540527344,281.1016845703125,284.1229553222656,282.2689514160156,290.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976760755293,3.1467395356088446e-09,0.0009767576120793,-0.0072958841919898,0.0,0.0,0.0,-0.0063727861270308,60.0,-5.8220086097717285,-0.0,-6.504829741516005e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.167035750579088e-05,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.653354209149256e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,7.129937876015902e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,9.653344022808596e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0004579124797601,291.02783203125,294.1499938964844,281.9583435058594,281.08856201171875,284.1042175292969,282.2523498535156,290.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767758892849,3.148503013861159e-09,0.0009767727460712,-0.0073005049489438,0.0,0.0,0.0,-0.0063736606389284,60.0,-5.8328046798706055,-0.0,-6.50503011456749e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.167660755338149e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.65401195571758e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,7.13042463758029e-05,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.65400249697268e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0004579437081702,291.0266418457031,294.1499938964844,281.94000244140625,281.07568359375,284.0854797363281,282.2355651855469,290.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768422460183,3.156266581427758e-09,0.0009768391028046,-0.0073208468966186,0.0,0.0,0.0,-0.0063775088638067,60.0,-5.843865871429443,-0.0,-6.505914740273512e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.169957775156944e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.656430484028532e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,7.132210157578811e-05,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,9.656421025283636e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,0.0004580584354698,291.0242919921875,294.1499938964844,281.9033203125,281.0506591796875,284.04803466796875,282.2015991210937,290.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184827290780845e-09,0.0009770832257345,-0.0073956833221018,0.0,0.0,0.0,-0.0063916677609086,60.0,-5.866645336151123,-0.0,-6.509169026003292e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.169957775156944e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.656430484028532e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,7.132210157578811e-05,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,9.656421025283636e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,0.0004580584354698,291.0242919921875,294.1499938964844,281.9033203125,281.0506591796875,284.04803466796875,282.2015991210937,290.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.184827290780845e-09,0.0009770832257345,-0.0073956833221018,0.0,0.0,0.0,-0.0063916677609086,60.0,-5.866645336151123,-0.0,-6.509169026003292e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.173611761070788e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.660278010414912e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,7.135052146622911e-05,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.660269279265776e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0004582409455906,291.0219116210937,294.1499938964844,281.8666687011719,281.0265197753906,284.0105895996094,282.1669006347656,290.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774753125384,3.2303011376910717e-09,0.0009774720529094,-0.0075148362666368,0.0,0.0,0.0,-0.0064142108894884,60.0,-5.890353202819824,-0.0,-6.514351724717926e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.173611761070788e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.660278010414912e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,7.135052146622911e-05,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.660269279265776e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0004582409455906,291.0219116210937,294.1499938964844,281.8666687011719,281.0265197753906,284.0105895996094,282.1669006347656,290.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774753125384,3.2303011376910717e-09,0.0009774720529094,-0.0075148362666368,0.0,0.0,0.0,-0.0064142108894884,60.0,-5.890353202819824,-0.0,-6.514351724717926e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
