time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.178504842566326e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.665430843597278e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,7.138857472455129e-05,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.66542138485238e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0004584853886626,291.01953125,294.1499938964844,281.8299865722656,281.00311279296875,283.9731140136719,282.1312866210937,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291212413714106e-09,0.0009779928950592,-0.0076744388788938,0.0,0.0,0.0,-0.0064444071613252,60.0,-5.914916038513184,-0.0,-6.521296569417245e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,9.178504842566326e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,9.665430843597278e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,7.138857472455129e-05,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.66542138485238e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0004584853886626,291.01953125,294.1499938964844,281.8299865722656,281.00311279296875,283.9731140136719,282.1312866210937,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291212413714106e-09,0.0009779928950592,-0.0076744388788938,0.0,0.0,0.0,-0.0064444071613252,60.0,-5.914916038513184,-0.0,-6.521296569417245e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.184559166897088e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.671806037658826e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,7.143566472223029e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,9.671796578913928e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0004587878065649,291.0171203613281,294.1499938964844,281.7933349609375,280.9803771972656,283.9356384277344,282.0946655273437,290.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366592116194056e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.9402995109558105,-0.0,-6.529896978690887e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.184559166897088e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,9.671806037658826e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,7.143566472223029e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,9.671796578913928e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0004587878065649,291.0171203613281,294.1499938964844,281.7933349609375,280.9803771972656,283.9356384277344,282.0946655273437,290.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366592116194056e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.9402995109558105,-0.0,-6.529896978690887e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,9.187994874082506e-05,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,9.675423643784598e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.146238203858957e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,9.67541491263546e-05,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0004589594318531,291.0158996582031,294.1499938964844,281.7749938964844,280.96923828125,283.9169006347656,282.075927734375,290.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790066396817,3.409369675466678e-09,0.0009790032636374,-0.0079840384423732,0.0,0.0,0.0,-0.0065029826946556,60.0,-5.953287124633789,-0.0,-6.534779828371029e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,9.19168523978442e-05,297.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.679309732746332e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,7.149108569137752e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,9.679301001597196e-05,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0004591437755152,291.01470947265625,294.1499938964844,281.75665283203125,280.9582214355469,283.8981628417969,282.0569152832031,290.6635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793996578082,3.455322916678938e-09,0.0009793961653485,-0.008104445412755,0.0,0.0,0.0,-0.0065257637761533,60.0,-5.966450214385986,-0.0,-6.540027186474617e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,9.199776832247152e-05,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,9.687829879112542e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.155401544878259e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.687821147963405e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0004595479404088,291.01226806640625,294.1499938964844,281.7200012207031,280.9364929199219,283.8606872558594,282.0180358886719,290.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560803191003743e-09,0.0009802577551454,-0.0083684502169489,0.0,0.0,0.0,-0.0065757133997976,60.0,-5.993267059326172,-0.0,-6.551540820964874e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,9.199776832247152e-05,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,9.687829879112542e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.155401544878259e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.687821147963405e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0004595479404088,291.01226806640625,294.1499938964844,281.7200012207031,280.9364929199219,283.8606872558594,282.0180358886719,290.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.5560803191003743e-09,0.0009802577551454,-0.0083684502169489,0.0,0.0,0.0,-0.0065757133997976,60.0,-5.993267059326172,-0.0,-6.551540820964874e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.208748815581204e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.69727771007456e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,7.162379915826023e-05,297.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,9.697268978925422e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0004599961393978,291.00982666015625,294.1499938964844,281.6833190917969,280.91510009765625,283.8231506347656,281.9780578613281,290.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667818937458378e-09,0.0009812131756916,-0.0086612263694405,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.020731449127197,-0.0,-6.564320642610255e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.208748815581204e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,9.69727771007456e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,7.162379915826023e-05,297.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,9.697268978925422e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0004599961393978,291.00982666015625,294.1499938964844,281.6833190917969,280.91510009765625,283.8231506347656,281.9780578613281,290.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667818937458378e-09,0.0009812131756916,-0.0086612263694405,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.020731449127197,-0.0,-6.564320642610255e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.218495688401164e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.707541175885126e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,7.169960008468479e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.707532444735988e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0004604829882737,291.0073547363281,294.1499938964844,281.64666748046875,280.8939514160156,283.7856140136719,281.9369506835937,290.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7891996207406464e-09,0.000982251134701,-0.0089792637154459,0.0,0.0,0.0,-0.0066912807524204,60.0,-6.048773765563965,-0.0,-6.578217437436251e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.218495688401164e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.707541175885126e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,7.169960008468479e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,9.707532444735988e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0004604829882737,291.0073547363281,294.1499938964844,281.64666748046875,280.8939514160156,283.7856140136719,281.9369506835937,290.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7891996207406464e-09,0.000982251134701,-0.0089792637154459,0.0,0.0,0.0,-0.0066912807524204,60.0,-6.048773765563965,-0.0,-6.578217437436251e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,9.223842789651826e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.713172039482744e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,7.174119673436508e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.713163308333606e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,0.0004607501032296,291.0060729980469,294.1499938964844,281.6275939941406,280.88299560546875,283.7660827636719,281.9151611328125,290.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824480161,3.855797459095811e-09,0.0009828206384554,-0.0091537600383162,0.0,0.0,0.0,-0.0067242961376905,60.0,-6.063573360443115,-0.0,-6.585848666418316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.228905400959776e-05,297.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,9.718503133626656e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,7.178056694101542e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,9.718494402477518e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0004610029864124,291.0048828125,294.1499938964844,281.6099853515625,280.8729248046875,283.748046875,281.8948669433594,290.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833637159317,3.918849245110323e-09,0.0009833597578108,-0.0093189645558595,0.0,0.0,0.0,-0.006755553651601,60.0,-6.077327728271484,-0.0,-6.593077017669202e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,9.234323806595056e-05,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,9.724208939587696e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,7.182270928751677e-05,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,9.72420020843856e-05,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0004612736520357,291.003662109375,294.1499938964844,281.5916748046875,280.8624572753906,283.729248046875,281.8734436035156,290.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839409030973,3.986334373706768e-09,0.0009839368285611,-0.0094957826659083,0.0,0.0,0.0,-0.0067890090867877,60.0,-6.091780662536621,-0.0,-6.600818380775308e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,9.23985571716912e-05,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.730034071253613e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,7.186573202488944e-05,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,9.730025340104476e-05,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.000461549963802,291.0024108886719,294.1499938964844,281.5733337402344,280.8519592285156,283.71044921875,281.8518371582031,290.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845300810411,4.0552281532768575e-09,0.0009845260065048,-0.0096762925386428,0.0,0.0,0.0,-0.0068231625482439,60.0,-6.106328010559082,-0.0,-6.608726010881584e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.251216397387908e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.741997200762852e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,7.195409125415608e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.741989197209476e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0004621174593921,290.9998779296875,294.1499938964844,281.5366516113281,280.8309326171875,283.6728210449219,281.8080749511719,290.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857401018962,4.196724745497704e-09,0.0009857359109446,-0.0100470269098877,0.0,0.0,0.0,-0.0068933088332414,60.0,-6.135672569274902,-0.0,-6.624981807590302e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.251216397387908e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.741997200762852e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,7.195409125415608e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.741989197209476e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0004621174593921,290.9998779296875,294.1499938964844,281.5366516113281,280.8309326171875,283.6728210449219,281.8080749511719,290.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857401018962,4.196724745497704e-09,0.0009857359109446,-0.0100470269098877,0.0,0.0,0.0,-0.0068933088332414,60.0,-6.135672569274902,-0.0,-6.624981807590302e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.262843377655372e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.75424045464024e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.204451685538515e-05,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.754232451086864e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0004626982263289,290.99737548828125,294.1499938964844,281.5,280.80975341796875,283.6351623535156,281.7637023925781,290.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869785280898,4.3415333550456126e-09,0.0009869742207229,-0.0104264337569475,0.0,0.0,0.0,-0.0069650965742766,60.0,-6.165287494659424,-0.0,-6.641639060944726e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.262843377655372e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.75424045464024e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.204451685538515e-05,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.754232451086864e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0004626982263289,290.99737548828125,294.1499938964844,281.5,280.80975341796875,283.6351623535156,281.7637023925781,290.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869785280898,4.3415333550456126e-09,0.0009869742207229,-0.0104264337569475,0.0,0.0,0.0,-0.0069650965742766,60.0,-6.165287494659424,-0.0,-6.641639060944726e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.274596959585324e-05,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.766617586137728e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,7.213593926280737e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.766609582584353e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0004632853670045,290.9948425292969,294.1499938964844,281.4633483886719,280.7882995605469,283.59747314453125,281.7189025878906,290.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230574876,4.487927363072686e-09,0.0009882260346785,-0.0108099905773997,0.0,0.0,0.0,-0.0070376708172261,60.0,-6.1950764656066895,-0.0,-6.658499529521579e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.274596959585324e-05,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.766617586137728e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,7.213593926280737e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.766609582584353e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0004632853670045,290.9948425292969,294.1499938964844,281.4633483886719,280.7882995605469,283.59747314453125,281.7189025878906,290.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230574876,4.487927363072686e-09,0.0009882260346785,-0.0108099905773997,0.0,0.0,0.0,-0.0070376708172261,60.0,-6.1950764656066895,-0.0,-6.658499529521579e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.286326530855148e-05,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,9.778969251783563e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,7.2227165219374e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,9.778961248230188e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0004638712853193,290.9922790527344,294.1499938964844,281.4266662597656,280.7665100097656,283.55975341796875,281.6738586425781,290.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894800605252,4.634025607685999e-09,0.0009894754039123,-0.0111927669495344,0.0,0.0,0.0,-0.0071100979112088,60.0,-6.224942207336426,-0.0,-6.675347208329185e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.286326530855148e-05,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02850341796875,0.0,0.0,9.778969251783563e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,7.2227165219374e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,9.778961248230188e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0004638712853193,290.9922790527344,294.1499938964844,281.4266662597656,280.7665100097656,283.55975341796875,281.6738586425781,290.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894800605252,4.634025607685999e-09,0.0009894754039123,-0.0111927669495344,0.0,0.0,0.0,-0.0071100979112088,60.0,-6.224942207336426,-0.0,-6.675347208329185e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,9.292121831094846e-05,297.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,9.78507159743458e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,7.227223977679387e-05,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,9.785063593881203e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.000464160752017,290.9909973144531,294.1499938964844,281.4083251953125,280.75543212890625,283.5408935546875,281.6512756347656,290.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900971781462,4.706198986070831e-09,0.0009900925215333,-0.0113818598911166,0.0,0.0,0.0,-0.0071458769962191,60.0,-6.239867210388184,-0.0,-6.683678321905975e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,9.297851647716016e-05,297.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,9.791105549084024e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,7.231680501718074e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,9.791097545530648e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,0.0004644469881895,290.9896850585937,294.1499938964844,281.3900146484375,280.7442321777344,283.5220031738281,281.62872314453125,290.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907074272632,4.7775681188966246e-09,0.000990702654235,-0.0115688443183898,0.0,0.0,0.0,-0.0071812574751675,60.0,-6.254766941070557,-0.0,-6.691921328183525e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.309105371357872e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,9.802955901250245e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,7.240432751132175e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.802947897696868e-05,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.0004650091286748,290.98712158203125,294.1499938964844,281.35333251953125,280.7214050292969,283.4842224121094,281.58367919921875,290.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919063886627,4.917733331666341e-09,0.0009919013828039,-0.0119360666722059,0.0,0.0,0.0,-0.0072507443837821,60.0,-6.284481525421143,-0.0,-6.7081245447298e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.309105371357872e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,9.802955901250245e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,7.240432751132175e-05,297.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.802947897696868e-05,297.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.0004650091286748,290.98712158203125,294.1499938964844,281.35333251953125,280.7214050292969,283.4842224121094,281.58367919921875,290.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919063886627,4.917733331666341e-09,0.0009919013828039,-0.0119360666722059,0.0,0.0,0.0,-0.0072507443837821,60.0,-6.284481525421143,-0.0,-6.7081245447298e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,9.319795935880391e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,9.814213262870908e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,7.248747715493664e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,9.814205259317532e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.000465543125756,290.9844970703125,294.1499938964844,281.3166809082031,280.6979675292969,283.4464111328125,281.53887939453125,290.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930450469255,5.050881046742006e-09,0.0009930399246513,-0.0122849009931087,0.0,0.0,0.0,-0.0073167514055967,60.0,-6.313921928405762,-0.0,-6.7235355061257e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,9.319795935880391e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,9.814213262870908e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,7.248747715493664e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,9.814205259317532e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.000465543125756,290.9844970703125,294.1499938964844,281.3166809082031,280.6979675292969,283.4464111328125,281.53887939453125,290.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930450469255,5.050881046742006e-09,0.0009930399246513,-0.0122849009931087,0.0,0.0,0.0,-0.0073167514055967,60.0,-6.313921928405762,-0.0,-6.7235355061257e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.32994153117761e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.824896551435812e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,7.256638491526246e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,9.824888547882438e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,0.0004660499107558,290.9818725585937,294.1499938964844,281.2799987792969,280.6737365722656,283.4085998535156,281.4944152832031,290.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941258467733,5.177238193709854e-09,0.0009941207244992,-0.0126159396022558,0.0,0.0,0.0,-0.0073793935589492,60.0,-6.343087196350098,-0.0,-6.738176239196036e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.32994153117761e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.824896551435812e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,7.256638491526246e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,9.824888547882438e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,0.0004660499107558,290.9818725585937,294.1499938964844,281.2799987792969,280.6737365722656,283.4085998535156,281.4944152832031,290.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941258467733,5.177238193709854e-09,0.0009941207244992,-0.0126159396022558,0.0,0.0,0.0,-0.0073793935589492,60.0,-6.343087196350098,-0.0,-6.738176239196036e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,9.33539486140944e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,9.830639464780688e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,7.260880374815315e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.830632188823074e-05,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0004663223517127,290.98028564453125,294.1499938964844,281.25799560546875,280.6588134765625,283.3858947753906,281.4680480957031,290.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947066428139,5.2451616383564215e-09,0.0009947014041244,-0.0127938874065876,0.0,0.0,0.0,-0.0074130655266344,60.0,-6.360203742980957,-0.0,-6.746053315964673e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,9.33903138502501e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,9.834468801273032e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,7.263707811944187e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.834460797719656e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0004665039887186,290.979248046875,294.1499938964844,281.24334716796875,280.6487121582031,283.3707580566406,281.45050048828125,290.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950939565896,5.290447191441672e-09,0.0009950886014848,-0.0129125285893678,0.0,0.0,0.0,-0.0074355155229568,60.0,-6.371614456176758,-0.0,-6.751307068952883e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.343522833660244e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.839198173722252e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,7.267200999194756e-05,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01544189453125,0.0,0.0,9.839190897764638e-05,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0004667283501476,290.9779357910156,294.1499938964844,281.2250061035156,280.6358337402344,283.3518371582031,281.4285888671875,290.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955725399777,5.3463846683143865e-09,0.0009955671848729,-0.0130590731278061,0.0,0.0,0.0,-0.0074632475152611,60.0,-6.3858513832092285,-0.0,-6.757800008472259e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.347280138172208e-05,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.843154839472844e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,7.270123751368374e-05,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142822265625,0.0,0.0,9.843147563515232e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0004669160407502,290.9765930175781,294.1499938964844,281.2066650390625,280.6227111816406,283.3329162597656,281.40704345703125,290.6014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959725430235,5.393177016088657e-09,0.0009959671879187,-0.013181660324335,0.0,0.0,0.0,-0.0074864435009658,60.0,-6.39963960647583,-0.0,-6.763234239315352e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.354386565973982e-05,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.850638161879031e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,7.275650568772107e-05,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,9.850630158325656e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0004672709910664,290.9739074707031,294.1499938964844,281.1700134277344,280.595703125,283.2950439453125,281.3642272949219,290.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967297082766,5.481671117024689e-09,0.0009967241203412,-0.0134134953841567,0.0,0.0,0.0,-0.0075303153134882,60.0,-6.426935195922852,-0.0,-6.773516503244539e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,9.354386565973982e-05,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.850638161879031e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,7.275650568772107e-05,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,9.850630158325656e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0004672709910664,290.9739074707031,294.1499938964844,281.1700134277344,280.595703125,283.2950439453125,281.3642272949219,290.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967297082766,5.481671117024689e-09,0.0009967241203412,-0.0134134953841567,0.0,0.0,0.0,-0.0075303153134882,60.0,-6.426935195922852,-0.0,-6.773516503244539e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,9.360329568153249e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.856896213022992e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,7.280272984644398e-05,297.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.856888937065378e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0004675678792409,290.9712219238281,294.1499938964844,281.1333312988281,280.56756591796875,283.2571716308594,281.322021484375,290.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973626583814,5.555675475221733e-09,0.000997357070446,-0.0136073678731918,0.0,0.0,0.0,-0.00756700290367,60.0,-6.453471660614014,-0.0,-6.782120465231857e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
