time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012600,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088195800781,0.0,0.0,9.360329568153249e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.856896213022992e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,7.280272984644398e-05,297.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.856888937065378e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.0004675678792409,290.9712219238281,294.1499938964844,281.1333312988281,280.56756591796875,283.2571716308594,281.322021484375,290.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973626583814,5.555675475221733e-09,0.000997357070446,-0.0136073678731918,0.0,0.0,0.0,-0.00756700290367,60.0,-6.453471660614014,-0.0,-6.782120465231857e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.364959987578914e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,9.861772559816018e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,7.283874583663419e-05,297.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.861765283858404e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0004677991964854,290.9685363769531,294.1499938964844,281.0966796875,280.5382385253906,283.2193298339844,281.2803955078125,290.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978556772693,5.613328024622888e-09,0.0009978500893339,-0.0137584032490849,0.0,0.0,0.0,-0.0075955837965011,60.0,-6.479190349578857,-0.0,-6.788827988657431e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.364959987578914e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,9.861772559816018e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,7.283874583663419e-05,297.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.861765283858404e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0004677991964854,290.9685363769531,294.1499938964844,281.0966796875,280.5382385253906,283.2193298339844,281.2803955078125,290.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978556772693,5.613328024622888e-09,0.0009978500893339,-0.0137584032490849,0.0,0.0,0.0,-0.0075955837965011,60.0,-6.479190349578857,-0.0,-6.788827988657431e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,9.368090104544537e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,9.865068568615244e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,7.286308391485363e-05,297.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.865061292657629e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0004679555422626,290.9658203125,294.1499938964844,281.0599975585937,280.5075988769531,283.1814880371094,281.2394104003906,290.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981888579204,5.652283530110935e-09,0.000998183269985,-0.0138604557141661,0.0,0.0,0.0,-0.0076148961670696,60.0,-6.503971576690674,-0.0,-6.793361961854316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,9.368090104544537e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,9.865068568615244e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,7.286308391485363e-05,297.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,9.865061292657629e-05,297.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0004679555422626,290.9658203125,294.1499938964844,281.0599975585937,280.5075988769531,283.1814880371094,281.2394104003906,290.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981888579204,5.652283530110935e-09,0.000998183269985,-0.0138604557141661,0.0,0.0,0.0,-0.0076148961670696,60.0,-6.503971576690674,-0.0,-6.793361961854316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,9.369299368700013e-05,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,9.866341133601964e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,7.287248445209116e-05,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.86633385764435e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0004680159327108,290.9644775390625,294.1499938964844,281.0416564941406,280.49176025390625,283.1625671386719,281.21905517578125,290.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983177296817,5.667320390756457e-09,0.0009983120253309,-0.0138998487964272,0.0,0.0,0.0,-0.0076223514042794,60.0,-6.516114234924316,-0.0,-6.795112739155229e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,9.369940380565822e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,9.867015614872798e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,7.287746848305687e-05,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.867009066510946e-05,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0004680479469243,290.9631042480469,294.1499938964844,281.0233459472656,280.4755554199219,283.1436462402344,281.1988220214844,290.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983855998143,5.675286463002749e-09,0.0009983798954635,-0.0139207178726792,0.0,0.0,0.0,-0.0076262992806732,60.0,-6.528025150299072,-0.0,-6.796039997425396e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.369455801788718e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,9.866505570244044e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,7.287369953701273e-05,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,9.86649829428643e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0004680237325374,290.9603881835937,294.1499938964844,280.9866638183594,280.4420166015625,283.1058349609375,281.1591186523437,290.575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983333293348,5.669209102165951e-09,0.0009983277413994,-0.0139047969132661,0.0,0.0,0.0,-0.0076232855208218,60.0,-6.550448894500732,-0.0,-6.795332296860579e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.369455801788718e-05,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,9.866505570244044e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,7.287369953701273e-05,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,9.86649829428643e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0004680237325374,290.9603881835937,294.1499938964844,280.9866638183594,280.4420166015625,283.1058349609375,281.1591186523437,290.575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983333293348,5.669209102165951e-09,0.0009983277413994,-0.0139047969132661,0.0,0.0,0.0,-0.0076232855208218,60.0,-6.550448894500732,-0.0,-6.795332296860579e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.366642916575074e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,9.863542800303549e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,7.285182073246688e-05,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.863536251941696e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0004678832192439,290.9576416015625,294.1499938964844,280.95001220703125,280.40692138671875,283.06805419921875,281.1202392578125,290.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.6341211696064875e-09,0.0009980279719457,-0.0138128753751516,0.0,0.0,0.0,-0.0076058921404182,60.0,-6.571273326873779,-0.0,-6.79124809721543e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.366642916575074e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,9.863542800303549e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,7.285182073246688e-05,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.863536251941696e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0004678832192439,290.9576416015625,294.1499938964844,280.95001220703125,280.40692138671875,283.06805419921875,281.1202392578125,290.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.6341211696064875e-09,0.0009980279719457,-0.0138128753751516,0.0,0.0,0.0,-0.0076058921404182,60.0,-6.571273326873779,-0.0,-6.79124809721543e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.360938565805554e-05,297.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,9.85753576969728e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,7.280745194293559e-05,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,9.857529221335426e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0004675982927437,290.9548645019531,294.1499938964844,280.9143981933594,280.3720092773437,283.03033447265625,281.0824279785156,290.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974256390705,5.563011384879246e-09,0.0009974200511351,-0.0136265866458415,0.0,0.0,0.0,-0.0075706406496465,60.0,-6.589772701263428,-0.0,-6.782973827057506e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,9.360938565805554e-05,297.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,9.85753576969728e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,7.280745194293559e-05,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,9.857529221335426e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0004675982927437,290.9548645019531,294.1499938964844,280.9143981933594,280.3720092773437,283.03033447265625,281.0824279785156,290.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974256390705,5.563011384879246e-09,0.0009974200511351,-0.0136265866458415,0.0,0.0,0.0,-0.0075706406496465,60.0,-6.589772701263428,-0.0,-6.782973827057506e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,9.354866051580756e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.993896484375,0.0,0.0,9.851140930550172e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,7.276022370206192e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.85113438218832e-05,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0004672949435189,290.9530029296875,294.1499938964844,280.891357421875,280.34942626953125,283.0047607421875,281.0574951171875,290.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967786027118,5.48732481675529e-09,0.0009967731311917,-0.0134283052757382,0.0,0.0,0.0,-0.0075331209227442,60.0,-6.600513458251953,-0.0,-6.774173044732379e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,9.351423068437724e-05,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.847516048466788e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,7.273344090208411e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.847508772509173e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,0.0004671229689847,290.9521179199219,294.1499938964844,280.8808288574219,280.339111328125,282.99273681640625,281.04595947265625,290.56219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964114287868,5.444417805477997e-09,0.0009964059572666,-0.013315899297595,0.0,0.0,0.0,-0.0075118490494787,60.0,-6.605043888092041,-0.0,-6.769186455812817e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.345210855826735e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.840974234975874e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,7.268512854352593e-05,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,9.840967686614022e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0004668126639444,290.9507141113281,294.1499938964844,280.8647766113281,280.3233947753906,282.9739685058594,281.0283508300781,290.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957497240975,5.3670019539708855e-09,0.0009957442525774,-0.0131130861118435,0.0,0.0,0.0,-0.0074734725058078,60.0,-6.611338138580322,-0.0,-6.760193826949036e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.338020026916638e-05,297.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.833401418291032e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,7.262919098138809e-05,297.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,9.83339486992918e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0004664534644689,290.9493408203125,294.1499938964844,280.8492126464844,280.3081359863281,282.9552307128906,281.0111999511719,290.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949831292033,5.277387860047611e-09,0.0009949777740985,-0.0128783136606216,0.0,0.0,0.0,-0.0074290456250309,60.0,-6.616555690765381,-0.0,-6.749791481297508e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,9.320906247012316e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,9.81537959887646e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,7.249608461279422e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.815373050514609e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.0004655985976569,290.9465637207031,294.1499938964844,280.8194274902344,280.2789611816406,282.91796875,280.9786682128906,290.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931592503562,5.064126007425784e-09,0.000993154128082,-0.0123196002095937,0.0,0.0,0.0,-0.0073233223520219,60.0,-6.62371826171875,-0.0,-6.725069567892207e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,9.320906247012316e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,9.81537959887646e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,7.249608461279422e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.815373050514609e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,0.0004655985976569,290.9465637207031,294.1499938964844,280.8194274902344,280.2789611816406,282.91796875,280.9786682128906,290.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931592503562,5.064126007425784e-09,0.000993154128082,-0.0123196002095937,0.0,0.0,0.0,-0.0073233223520219,60.0,-6.62371826171875,-0.0,-6.725069567892207e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.30100359255448e-05,297.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.794421202968806e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,7.234128861455247e-05,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.794414654606952e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.0004646044108085,290.9437561035156,294.1499938964844,280.7913513183594,280.25146484375,282.8808898925781,280.9482421875,290.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910383960232,4.816121723649758e-09,0.0009910335065796,-0.0116698509082198,0.0,0.0,0.0,-0.0072003761306405,60.0,-6.627588748931885,-0.0,-6.696375720594008e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.30100359255448e-05,297.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.794421202968806e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,7.234128861455247e-05,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.794414654606952e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.0004646044108085,290.9437561035156,294.1499938964844,280.7913513183594,280.25146484375,282.8808898925781,280.9482421875,290.5487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910383960232,4.816121723649758e-09,0.0009910335065796,-0.0116698509082198,0.0,0.0,0.0,-0.0072003761306405,60.0,-6.627588748931885,-0.0,-6.696375720594008e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.2784634034615e-05,297.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,9.770684846444055e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,7.21659671398811e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.770678298082204e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0004634785000234,290.94097900390625,294.1499938964844,280.7649230957031,280.2255554199219,282.8441162109375,280.92022705078125,290.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886363986879,4.535253506077197e-09,0.0009886318584904,-0.0109339840710163,0.0,0.0,0.0,-0.0070611378178,60.0,-6.62803316116333,-0.0,-6.663954366104008e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.2784634034615e-05,297.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,9.770684846444055e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,7.21659671398811e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.770678298082204e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0004634785000234,290.94097900390625,294.1499938964844,280.7649230957031,280.2255554199219,282.8441162109375,280.92022705078125,290.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886363986879,4.535253506077197e-09,0.0009886318584904,-0.0109339840710163,0.0,0.0,0.0,-0.0070611378178,60.0,-6.62803316116333,-0.0,-6.663954366104008e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,9.254078031517564e-05,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,9.745005809236318e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,7.197630475275218e-05,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.744999260874464e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0004622604174073,290.93817138671875,294.1499938964844,280.7400207519531,280.201171875,282.8076171875,280.8944702148437,290.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860380087047,4.231404115984105e-09,0.0009860337013378,-0.0101378876715898,0.0,0.0,0.0,-0.0069105071015655,60.0,-6.6258320808410645,-0.0,-6.628968662880652e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,9.254078031517564e-05,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,9.745005809236318e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,7.197630475275218e-05,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804077148437,0.0,0.0,9.744999260874464e-05,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.0004622604174073,290.93817138671875,294.1499938964844,280.7400207519531,280.201171875,282.8076171875,280.8944702148437,290.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860380087047,4.231404115984105e-09,0.0009860337013378,-0.0101378876715898,0.0,0.0,0.0,-0.0069105071015655,60.0,-6.6258320808410645,-0.0,-6.628968662880652e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.241258521797135e-05,297.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,9.7315052698832e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,7.187659502960742e-05,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.731499449117108e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.000461620016722,290.936767578125,294.1499938964844,280.7281188964844,280.1894836425781,282.7895202636719,280.88262939453125,290.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846717584878,4.071662562665779e-09,0.0009846676839515,-0.0097193513065576,0.0,0.0,0.0,-0.0068313153460621,60.0,-6.6236982345581055,-0.0,-6.610613212387761e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.228238195646554e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,9.717794455355032e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,7.177532825153321e-05,297.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,9.717788634588942e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0004609696334227,290.93536376953125,294.1499938964844,280.716552734375,280.1781616210937,282.771484375,280.8713073730469,290.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832842042669,3.909427448434144e-09,0.000983280246146,-0.0092942770570516,0.0,0.0,0.0,-0.0067508881911635,60.0,-6.621155261993408,-0.0,-6.591996282168111e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.201707143802196e-05,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,9.689856233308092e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,7.156897481763735e-05,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,9.689850412542e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0004596443613991,290.9325561523437,294.1499938964844,280.69439697265625,280.15643310546875,282.7356262207031,280.85015869140625,290.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804571745917,3.5788478847109673e-09,0.0009804535657167,-0.0084281042218208,0.0,0.0,0.0,-0.0065870061516761,60.0,-6.614894390106201,-0.0,-6.554143539005963e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.201707143802196e-05,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,9.689856233308092e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,7.156897481763735e-05,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,9.689850412542e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,0.0004596443613991,290.9325561523437,294.1499938964844,280.69439697265625,280.15643310546875,282.7356262207031,280.85015869140625,290.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804571745917,3.5788478847109673e-09,0.0009804535657167,-0.0084281042218208,0.0,0.0,0.0,-0.0065870061516761,60.0,-6.614894390106201,-0.0,-6.554143539005963e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.174937440548092e-05,297.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,9.6616662631277e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,7.136075873859227e-05,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.661660442361608e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0004583071568049,290.92974853515625,294.1499938964844,280.6734619140625,280.13592529296875,282.7001953125,280.83135986328125,290.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776044171303,3.24529270123719e-09,0.0009776011575013,-0.0075541175901889,0.0,0.0,0.0,-0.0064216475002467,60.0,-6.6072516441345215,-0.0,-6.516060579997429e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.174937440548092e-05,297.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,9.6616662631277e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,7.136075873859227e-05,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,9.661660442361608e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0004583071568049,290.92974853515625,294.1499938964844,280.6734619140625,280.13592529296875,282.7001953125,280.83135986328125,290.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776044171303,3.24529270123719e-09,0.0009776011575013,-0.0075541175901889,0.0,0.0,0.0,-0.0064216475002467,60.0,-6.6072516441345215,-0.0,-6.516060579997429e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.148442768491805e-05,297.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.633765876060352e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,7.115468906704336e-05,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.6337593276985e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0004569836892187,290.92694091796875,294.1499938964844,280.65362548828125,280.1164855957031,282.66510009765625,280.8146057128906,290.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097478099633,2.915161667615962e-09,0.000974778085947,-0.0066890846937894,0.0,0.0,0.0,-0.0062579866498708,60.0,-6.598786354064941,-0.0,-6.478477132532134e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.148442768491805e-05,297.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,9.633765876060352e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,7.115468906704336e-05,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.6337593276985e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0004569836892187,290.92694091796875,294.1499938964844,280.65362548828125,280.1164855957031,282.66510009765625,280.8146057128906,290.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097478099633,2.915161667615962e-09,0.000974778085947,-0.0066890846937894,0.0,0.0,0.0,-0.0062579866498708,60.0,-6.598786354064941,-0.0,-6.478477132532134e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.128786768997088e-05,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.613067231839524e-05,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,7.100180664565414e-05,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,9.613061411073431e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0004560018423944,290.9248046875,294.1499938964844,280.63922119140625,280.1023864746094,282.638671875,280.80328369140625,290.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726865100674,2.670248910874306e-09,0.000972683832515,-0.0060473377816379,0.0,0.0,0.0,-0.0061365729197859,60.0,-6.592037677764893,-0.0,-6.450665779311748e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.122765914071353e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.606726234778762e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,7.095497858244926e-05,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,9.60672041401267e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,0.0004557010834105,290.9241027832031,294.1499938964844,280.6347961425781,280.0980529785156,282.63037109375,280.7999572753906,290.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720448288135,2.595223591583817e-09,0.0009720422094687,-0.0058507467620074,0.0,0.0,0.0,-0.0060993791557848,60.0,-6.589904308319092,-0.0,-6.442158451136494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.110393148148432e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670104980469,0.0,0.0,9.593697177479044e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,7.085874676704407e-05,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,9.593691356712952e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0004550830344669,290.9226989746094,294.1499938964844,280.625732421875,280.08917236328125,282.6131896972656,280.7934875488281,290.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707265999168,2.44106224123186e-09,0.000970724155195,-0.0054467911832034,0.0,0.0,0.0,-0.0060229552909731,60.0,-6.58543586730957,-0.0,-6.424694021234245e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.09831142053008e-05,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.580974437994882e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,7.076477777445689e-05,297.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.580968617228792e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0004544795374386,290.9212951660156,294.1499938964844,280.61688232421875,280.0804748535156,282.5960693359375,280.78741455078125,290.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694391628727,2.290522882475443e-09,0.0009694368927739,-0.0050523239187896,0.0,0.0,0.0,-0.005948326550424,60.0,-6.581015586853027,-0.0,-6.407663732943547e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.075589332496747e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.55704672378488e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,7.058804476400837e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,9.557040903018788e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.0004533445171546,290.91845703125,294.1499938964844,280.5997619628906,280.0636901855469,282.5621032714844,280.7767028808594,290.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967017491348,2.007398691716844e-09,0.0009670154540799,-0.004310430958867,0.0,0.0,0.0,-0.0058079678565263,60.0,-6.572574615478516,-0.0,-6.375694283633493e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.075589332496747e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.55704672378488e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,7.058804476400837e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962890625,0.0,0.0,9.557040903018788e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.0004533445171546,290.91845703125,294.1499938964844,280.5997619628906,280.0636901855469,282.5621032714844,280.7767028808594,290.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967017491348,2.007398691716844e-09,0.0009670154540799,-0.004310430958867,0.0,0.0,0.0,-0.0058079678565263,60.0,-6.572574615478516,-0.0,-6.375694283633493e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
