time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014940,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.054770634975284e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,9.53512280830182e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,7.042611832730472e-05,297.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.535117715131491e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0004523045499809,290.9156188964844,294.1499938964844,280.5833435058594,280.047607421875,282.5285339355469,280.7677307128906,290.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964798789937,1.7479901970318679e-09,0.0009647970437072,-0.0036306758411228,0.0,0.0,0.0,-0.0056793666444718,60.0,-6.564856052398682,-0.0,-6.346473924168097e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.054770634975284e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,9.53512280830182e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,7.042611832730472e-05,297.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.535117715131491e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0004523045499809,290.9156188964844,294.1499938964844,280.5833435058594,280.047607421875,282.5285339355469,280.7677307128906,290.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964798789937,1.7479901970318679e-09,0.0009647970437072,-0.0036306758411228,0.0,0.0,0.0,-0.0056793666444718,60.0,-6.564856052398682,-0.0,-6.346473924168097e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,9.035924449563026e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.515276906313376e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,7.027953688520938e-05,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,9.515271813143043e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0004513631574809,290.91278076171875,294.1499938964844,280.5675048828125,280.0321044921875,282.49530029296875,280.7605285644531,290.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903928048,1.5131618180674875e-09,0.0009627888794057,-0.0030153261031955,0.0,0.0,0.0,-0.0055629513226449,60.0,-6.558055877685547,-0.0,-6.320079393162814e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,9.035924449563026e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,9.515276906313376e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,7.027953688520938e-05,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,9.515271813143043e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,0.0004513631574809,290.91278076171875,294.1499938964844,280.5675048828125,280.0321044921875,282.49530029296875,280.7605285644531,290.49859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903928048,1.5131618180674875e-09,0.0009627888794057,-0.0030153261031955,0.0,0.0,0.0,-0.0055629513226449,60.0,-6.558055877685547,-0.0,-6.320079393162814e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,9.014269744511694e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.492474055150524e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,7.011111301835626e-05,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.492468234384432e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0004502814845182,290.90972900390625,294.1499938964844,280.5521545410156,280.0170593261719,282.45880126953125,280.7551574707031,290.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799096198752,1.3629646300472587e-09,0.0010799082228913,-0.0025033412966877,0.0,0.0,0.0,-0.0060836626216769,60.0,-7.0594162940979,-0.0,-6.289820220217734e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,9.014269744511694e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.492474055150524e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,7.011111301835626e-05,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.492468234384432e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0004502814845182,290.90972900390625,294.1499938964844,280.5521545410156,280.0170593261719,282.45880126953125,280.7551574707031,290.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799096198752,1.3629646300472587e-09,0.0010799082228913,-0.0025033412966877,0.0,0.0,0.0,-0.0060836626216769,60.0,-7.0594162940979,-0.0,-6.289820220217734e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.011357906274498e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.489407239016144e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,7.008846296230331e-05,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,9.489402145845816e-05,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0004501360235735,290.9082946777344,294.1499938964844,280.5446472167969,280.0096740722656,282.44189453125,280.7528991699219,290.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601730853319,1.2070521249185615e-09,0.0009601719211786,-0.0022131835576146,0.0,0.0,0.0,-0.0054112025536596,60.0,-6.796116828918457,-0.0,-6.285755205226451e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,9.006098116515204e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,9.483868780080228e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,7.004755025263876e-05,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.4838636869099e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.000449873303296,290.90692138671875,294.1499938964844,280.5372009277344,280.0024108886719,282.426513671875,280.7509460449219,290.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009121557231992,1.093977686217329e-09,0.0009121546172536,-0.0019639278762042,0.0,0.0,0.0,-0.0051186433993279,60.0,-6.526491641998291,-0.0,-6.278418140936992e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,3.9954506064532325e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,4.207407619105652e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,3.107577867922373e-05,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,4.207405072520487e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0001995810307562,290.911376953125,294.1499938964844,280.52252197265625,279.9880065917969,282.3987731933594,280.7479248046875,290.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007464680238626,8.537296425359383e-10,0.0007464672089554,-0.0014980011619627,0.0,0.0,0.0,-0.0041556539945304,60.0,-5.711334228515625,-0.0,-1.2356860423778926e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,3.9954506064532325e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,4.207407619105652e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,3.107577867922373e-05,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,4.207405072520487e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.954833984375,0.0,0.0,0.0001995810307562,290.911376953125,294.1499938964844,280.52252197265625,279.9880065917969,282.3987731933594,280.7479248046875,290.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007464680238626,8.537296425359383e-10,0.0007464672089554,-0.0014980011619627,0.0,0.0,0.0,-0.0041556539945304,60.0,-5.711334228515625,-0.0,-1.2356860423778926e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.101055911742152e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,9.583863720763476e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,7.078611088218167e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.583858627593143e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0004546166455838,290.946044921875,294.1499938964844,280.5080261230469,279.97381591796875,282.4554443359375,280.8800354003906,290.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,0.0021792415063828,-8.295216180620454e-10,-0.0021792405750602,1.5811526736797532e-06,0.0,0.0,0.0,0.0112915998324751,60.0,-4.248724460601807,-0.0,-6.41150421643033e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,9.101055911742152e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,9.583863720763476e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,7.078611088218167e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.583858627593143e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0004546166455838,290.946044921875,294.1499938964844,280.5080261230469,279.97381591796875,282.4554443359375,280.8800354003906,290.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,0.0021792415063828,-8.295216180620454e-10,-0.0021792405750602,1.5811526736797532e-06,0.0,0.0,0.0,0.0112915998324751,60.0,-4.248724460601807,-0.0,-6.41150421643033e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,3.031975575140677e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,3.192820804542862e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,2.3582071662531234e-05,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,3.192818985553458e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,0.0001514534669695,290.94610595703125,294.1499938964844,280.4935913085937,279.9596862792969,282.451171875,280.88507080078125,290.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323032378219,4.0403991263815437e-10,0.0003230319707654,-0.0007391958497464,0.0,0.0,0.0,-0.0018195556476712,60.0,-2.8567140102386475,-0.0,-7.115867006746157e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,3.031975575140677e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,3.192820804542862e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,2.3582071662531234e-05,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,3.192818985553458e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,0.0001514534669695,290.94610595703125,294.1499938964844,280.4935913085937,279.9596862792969,282.451171875,280.88507080078125,290.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323032378219,4.0403991263815437e-10,0.0003230319707654,-0.0007391958497464,0.0,0.0,0.0,-0.0018195556476712,60.0,-2.8567140102386475,-0.0,-7.115867006746157e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,2.1681931684724987e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,2.283214962517377e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,1.6863752534845844e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,2.2832136892247945e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001083057504729,290.94781494140625,294.1499938964844,280.4814758300781,279.9477844238281,282.4513244628906,280.8929138183594,290.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002278826432302,2.8580682265300084e-10,0.0002278823667438,-0.0005235087592154,0.0,0.0,0.0,-0.0012840785784646,60.0,-2.0541656017303467,-0.0,-3.6389187219043606e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,2.05052419914864e-05,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,2.15930376725737e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,1.5948548025335185e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,2.159302493964788e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0001024279408738,290.9481506347656,294.1499938964844,280.4791564941406,279.94549560546875,282.4515075683594,280.8943176269531,290.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002110108325723,2.6578428347079347e-10,0.0002110105706378,-0.0004877408791799,0.0,0.0,0.0,-0.001189706614241,60.0,-1.9189754724502563,-0.0,-3.254664315832656e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,1.596479160070885e-05,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,1.681171852396801e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,1.2417081052262802e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,1.6811709429020993e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,7.97474494902417e-05,290.9486083984375,294.1499938964844,280.47186279296875,279.9383850097656,282.4520263671875,280.8981628417969,290.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001701093569863,2.1276364003952608e-10,0.0001701091387076,-0.0003892501408699,0.0,0.0,0.0,-0.0009581773192621,60.0,-1.5563501119613647,-0.0,-1.972890295576235e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,1.2471048648876604e-05,297.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,1.3132633284840269e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.699720976641402e-06,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,1.3132626008882651e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,6.229547580005601e-05,290.9490966796875,294.1499938964844,280.4645690917969,279.93121337890625,282.4525451660156,280.9009094238281,290.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001328826911048,1.6620249621013272e-10,0.0001328825310338,-0.0003040666924789,0.0,0.0,0.0,-0.0007484900997951,60.0,-1.2501591444015503,-0.0,-1.2038775532019486e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,7.054854904708918e-06,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,7.429111974488478e-06,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,5.487118414748693e-06,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,7.42910788176232e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,3.524046405800618e-05,290.9496154785156,294.1499938964844,280.4497375488281,279.91668701171875,282.453125,280.9039306640625,290.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.517185440519825e-05,9.402083278597928e-11,7.517175981774926e-05,-0.0001720105938147,0.0,0.0,0.0,-0.0004234213847666,60.0,-0.7622134685516357,-0.0,-3.852587693309317e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,7.054854904708918e-06,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,7.429111974488478e-06,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,5.487118414748693e-06,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,7.42910788176232e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,3.524046405800618e-05,290.9496154785156,294.1499938964844,280.4497375488281,279.91668701171875,282.453125,280.9039306640625,290.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.517185440519825e-05,9.402083278597928e-11,7.517175981774926e-05,-0.0001720105938147,0.0,0.0,0.0,-0.0004234213847666,60.0,-0.7622134685516357,-0.0,-3.852587693309317e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,3.618190248744213e-06,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,3.8101338759588543e-06,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,2.814152594510233e-06,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,3.8101318295957753e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.807361149985809e-05,290.9495849609375,294.1499938964844,280.4345703125,279.9018249511719,282.4531555175781,280.9047241210937,290.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.855321483570151e-05,4.8220209075688913e-11,3.855316390399821e-05,-8.821854862617329e-05,0.0,0.0,0.0,-0.0002171591040678,60.0,-0.4357995390892029,-0.0,-1.0133492656105858e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,3.618190248744213e-06,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,3.8101338759588543e-06,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,2.814152594510233e-06,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,3.8101318295957753e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.807361149985809e-05,290.9495849609375,294.1499938964844,280.4345703125,279.9018249511719,282.4531555175781,280.9047241210937,290.4584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.855321483570151e-05,4.8220209075688913e-11,3.855316390399821e-05,-8.821854862617329e-05,0.0,0.0,0.0,-0.0002171591040678,60.0,-0.4357995390892029,-0.0,-1.0133492656105858e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,1.6127190747283748e-06,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,1.6982731949610752e-06,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.2543391676445026e-06,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,1.6982722854663734e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,8.055866601353046e-06,290.9496154785156,294.1499938964844,280.4189453125,279.88653564453125,282.45318603515625,280.9049377441406,290.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7184298485517502e-05,2.14931041714328e-11,1.718427665764466e-05,-3.932149775209837e-05,0.0,0.0,0.0,-9.6794159617275e-05,60.0,-0.2266114056110382,-0.0,-2.0132319422661027e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,1.6127190747283748e-06,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,1.6982731949610752e-06,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.2543391676445026e-06,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,1.6982722854663734e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,8.055866601353046e-06,290.9496154785156,294.1499938964844,280.4189453125,279.88653564453125,282.45318603515625,280.9049377441406,290.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7184298485517502e-05,2.14931041714328e-11,1.718427665764466e-05,-3.932149775209837e-05,0.0,0.0,0.0,-9.6794159617275e-05,60.0,-0.2266114056110382,-0.0,-2.0132319422661027e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,5.618255158879037e-07,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,5.916301120123535e-07,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,4.369761086309154e-07,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,5.916297709518403e-07,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,2.8064348498446634e-06,290.9496459960937,294.1499938964844,280.4028015136719,279.8706970214844,282.4532165527344,280.90496826171875,290.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.986620180919999e-06,7.487686685958561e-12,5.986612904962385e-06,-1.3698651855520438e-05,0.0,0.0,0.0,-3.372086212038994e-05,60.0,-0.1042817384004592,-0.0,-2.4433137804646958e-12,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,5.618255158879037e-07,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,5.916301120123535e-07,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,4.369761086309154e-07,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,5.916297709518403e-07,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,2.8064348498446634e-06,290.9496459960937,294.1499938964844,280.4028015136719,279.8706970214844,282.4532165527344,280.90496826171875,290.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-5.986620180919999e-06,7.487686685958561e-12,5.986612904962385e-06,-1.3698651855520438e-05,0.0,0.0,0.0,-3.372086212038994e-05,60.0,-0.1042817384004592,-0.0,-2.4433137804646958e-12,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.600288269150042e-07,297.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.738232467436319e-07,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,2.0224497632170826e-07,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.738231046350848e-07,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,1.298897927881626e-06,290.9496459960937,294.1499938964844,280.3944702148437,279.862548828125,282.4532165527344,280.90496826171875,290.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.77081880994956e-06,3.465566592378289e-12,2.7708153993444284e-06,-6.340191703202436e-06,0.0,0.0,0.0,-1.5607205568812788e-05,60.0,-0.0634392872452735,-0.0,-5.233827152055507e-13,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,1.3633123785439238e-07,297.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,1.4356356814460014e-07,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.060355927506862e-07,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,1.4356348287947185e-07,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,6.810028594372852e-07,290.9496459960937,294.1499938964844,280.385986328125,279.8542175292969,282.4532165527344,280.90496826171875,290.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4532621435137116e-06,1.8174874582763125e-12,1.453260324524308e-06,-3.325000989207183e-06,0.0,0.0,0.0,-8.185699698515236e-06,60.0,-0.0416924394667148,-0.0,-1.438689797720119e-13,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,1.79844210634883e-08,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,1.8938488111075458e-08,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.3987906832824136e-08,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,1.893847745293442e-08,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,8.983591470723695e-08,290.9496459960937,294.1499938964844,280.3684387207031,279.8370056152344,282.4532165527344,280.90496826171875,290.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.916606748864069e-07,2.397247168568068e-13,1.916604475127315e-07,-4.3854467435267e-07,0.0,0.0,0.0,-1.07957748696208e-06,60.0,-0.0150082977488636,-0.0,-2.5036250453851867e-15,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,1.79844210634883e-08,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,1.8938488111075458e-08,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.3987906832824136e-08,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,1.893847745293442e-08,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,8.983591470723695e-08,290.9496459960937,294.1499938964844,280.3684387207031,279.8370056152344,282.4532165527344,280.90496826171875,290.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.916606748864069e-07,2.397247168568068e-13,1.916604475127315e-07,-4.3854467435267e-07,0.0,0.0,0.0,-1.07957748696208e-06,60.0,-0.0150082977488636,-0.0,-2.5036250453851867e-15,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,4.4005469407304425e-11,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,4.6339942300077646e-11,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,3.422653133133835e-11,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,4.6339914544502037e-11,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,2.1981644282575982e-10,290.9496154785156,294.1499938964844,280.3500061035156,279.8189392089844,282.45318603515625,280.90496826171875,290.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.67143046467555e-10,5.983155395180271e-16,4.671424358448917e-10,-1.0693962382291031e-09,0.0,0.0,0.0,-2.6338966563344e-09,60.0,-0.0046682758256793,-0.0,-1.49895870649049e-20,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,4.4005469407304425e-11,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,4.6339942300077646e-11,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,3.422653133133835e-11,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,4.6339914544502037e-11,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,2.1981644282575982e-10,290.9496154785156,294.1499938964844,280.3500061035156,279.8189392089844,282.45318603515625,280.90496826171875,290.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.67143046467555e-10,5.983155395180271e-16,4.671424358448917e-10,-1.0693962382291031e-09,0.0,0.0,0.0,-2.6338966563344e-09,60.0,-0.0046682758256793,-0.0,-1.49895870649049e-20,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.046765968516384e-12,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.155345997165159e-12,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.591931773035904e-12,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.1553449129629865e-12,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.022402041500614e-11,290.9496154785156,294.1499938964844,280.3307189941406,279.800048828125,282.45318603515625,280.90496826171875,290.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.957941968278032e-11,3.880346936005861e-17,1.9579381518863848e-11,-4.599192901522109e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.0015466432087123,-0.0,-3.242744648454322e-23,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.046765968516384e-12,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.155345997165159e-12,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.591931773035904e-12,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.1553449129629865e-12,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.022402041500614e-11,290.9496154785156,294.1499938964844,280.3307189941406,279.800048828125,282.45318603515625,280.90496826171875,290.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.957941968278032e-11,3.880346936005861e-17,1.9579381518863848e-11,-4.599192901522109e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.0015466432087123,-0.0,-3.242744648454322e-23,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,5.11691492129096e-13,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,5.388364992912897e-13,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,3.97982943258976e-13,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,5.388362282407466e-13,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,2.5560051037515352e-12,290.9496154785156,294.1499938964844,280.3123474121094,279.78204345703125,282.45318603515625,280.90496826171875,290.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3248184016836917e-12,-1.5690459821634586e-17,1.3248340141949757e-12,-5.544233041415714e-12,0.0,0.0,0.0,0.0,60.0,-0.0005498256068676,-0.0,-2.0264905799259632e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.31072998046875,279.78045654296875,282.45318603515625,280.90496826171875,290.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.380477654931711e-12,1.5856450155155602e-17,1.3804617171597757e-12,-3.862726978554054e-12,0.0,0.0,0.0,0.0,60.0,-0.0004632677300833,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.30047607421875,279.7704162597656,282.45318603515625,280.90496826171875,290.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238036694321158e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,-0.000268152100034,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.29010009765625,279.76025390625,282.45318603515625,280.90496826171875,290.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196717897120958e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,-0.0001360125752398,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.2689514160156,279.7395324707031,282.45318603515625,280.90496826171875,290.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.266958057996817e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
