time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017280,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.2689514160156,279.7395324707031,282.45318603515625,280.90496826171875,290.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.266958057996817e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.24737548828125,279.7183837890625,282.45318603515625,280.90496826171875,290.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196717069940349e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,0.0001067898701876,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.24737548828125,279.7183837890625,282.45318603515625,280.90496826171875,290.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196717069940349e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,0.0001067898701876,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.2254638671875,279.6968994140625,282.45318603515625,280.90496826171875,290.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238036694321158e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001268492924282,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.2254638671875,279.6968994140625,282.45318603515625,280.90496826171875,290.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238036694321158e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001268492924282,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.20330810546875,279.6752014160156,282.45318603515625,280.90496826171875,290.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196717069940349e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,0.0001296326372539,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.20330810546875,279.6752014160156,282.45318603515625,280.90496826171875,290.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196717069940349e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,0.0001296326372539,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.19219970703125,279.664306640625,282.45318603515625,280.90496826171875,290.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-4.091638920039609e-12,-1.4267552003726993e-17,4.091653231508285e-12,-6.518260757537586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000127654755488,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.1810302734375,279.65338134765625,282.45318603515625,280.90496826171875,290.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3306856701603142e-12,1.3815131357955404e-17,-1.330699547948122e-12,-1.2072230151302654e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001250398345291,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.15869140625,279.6314697265625,282.45318603515625,280.90496826171875,290.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,0.0001189856629935,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.15869140625,279.6314697265625,282.45318603515625,280.90496826171875,290.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,0.0001189856629935,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.13641357421875,279.6096496582031,282.45318603515625,280.90496826171875,290.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578305263467126e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,0.0001119746812037,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.13641357421875,279.6096496582031,282.45318603515625,280.90496826171875,290.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578305263467126e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,0.0001119746812037,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.1142883300781,279.58795166015625,282.45318603515625,280.90496826171875,290.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,3.986192018828882e-12,1.1155398272740146e-17,-3.986202860850607e-12,3.1297577376965258e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001048451231326,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.1142883300781,279.58795166015625,282.45318603515625,280.90496826171875,290.41571044921875,0.0,0.0,0.0,0.0,1.0,1.0,3.986192018828882e-12,1.1155398272740146e-17,-3.986202860850607e-12,3.1297577376965258e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001048451231326,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.0924072265625,279.5664978027344,282.45318603515625,280.90496826171875,290.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,9.794608922675252e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.0924072265625,279.5664978027344,282.45318603515625,280.90496826171875,290.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,9.794608922675252e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.0815734863281,279.555908203125,282.45318603515625,280.90496826171875,290.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196717897120958e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,9.468306961935014e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.07086181640625,279.5453796386719,282.45318603515625,280.90496826171875,290.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.152338316198438e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.0497436523437,279.5246887207031,282.45318603515625,280.90496826171875,290.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196717897120958e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,8.540929411537945e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.0497436523437,279.5246887207031,282.45318603515625,280.90496826171875,290.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196717897120958e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,8.540929411537945e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.0291748046875,279.5045471191406,282.45318603515625,280.90496826171875,290.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.97046595835127e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.0291748046875,279.5045471191406,282.45318603515625,280.90496826171875,290.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.97046595835127e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.0092163085937,279.4849853515625,282.45318603515625,280.90496826171875,290.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238036694321158e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,7.438848115270957e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.0092163085937,279.4849853515625,282.45318603515625,280.90496826171875,290.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238036694321158e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,7.438848115270957e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,279.989990234375,279.4661560058594,282.45318603515625,280.90496826171875,290.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.945474888198078e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,279.989990234375,279.4661560058594,282.45318603515625,280.90496826171875,290.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.945474888198078e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,279.9806823730469,279.45703125,282.45318603515625,280.90496826171875,290.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4917920414594945e-12,1.4619624887847938e-17,1.4917774047301657e-12,-4.997738334289181e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.71603120281361e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,279.9715881347656,279.4481201171875,282.45318603515625,280.90496826171875,290.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4917920414594945e-12,1.4619624887847938e-17,1.4917774047301657e-12,-4.997738334289181e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.49480934953317e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,279.9541320800781,279.4309997558594,282.45318603515625,280.90496826171875,290.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4917920414594945e-12,1.4619624887847938e-17,1.4917774047301657e-12,-4.997738334289181e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.0675665736198425e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,279.9541320800781,279.4309997558594,282.45318603515625,280.90496826171875,290.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4917920414594945e-12,1.4619624887847938e-17,1.4917774047301657e-12,-4.997738334289181e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.0675665736198425e-05,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,279.9376525878906,279.41485595703125,282.45318603515625,280.90496826171875,290.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578305263467126e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,5.669899110216648e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,279.9376525878906,279.41485595703125,282.45318603515625,280.90496826171875,290.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578305263467126e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,5.669899110216648e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,279.9223022460937,279.3998107910156,282.45318603515625,280.90496826171875,290.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578304436286517e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,5.3000487241661176e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,279.9223022460937,279.3998107910156,282.45318603515625,280.90496826171875,290.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578304436286517e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,5.3000487241661176e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,279.9081420898437,279.3859558105469,282.45318603515625,280.90496826171875,290.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.219373343616659e-12,-1.9587018174157506e-17,-1.219353719557337e-12,2.1557007481159962e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.954851101501845e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,279.9081420898437,279.3859558105469,282.45318603515625,280.90496826171875,290.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.219373343616659e-12,-1.9587018174157506e-17,-1.219353719557337e-12,2.1557007481159962e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.954851101501845e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,279.90155029296875,279.3794860839844,282.45318603515625,280.90496826171875,290.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,3.986192018828882e-12,1.1155396618378921e-17,-3.986202860850607e-12,3.1297577376965258e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.789795275428333e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,279.89532470703125,279.37335205078125,282.45318603515625,280.90496826171875,290.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196717897120958e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,4.633882053894922e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,279.8838806152344,279.3621520996094,282.45318603515625,280.90496826171875,290.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.332172829890624e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
