time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022080,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.0138244628906,279.36285400390625,282.45318603515625,280.90496826171875,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238041657404833e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,1.1348673979227897e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.0341186523437,279.36822509765625,282.45318603515625,280.90496826171875,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238043311766058e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,1.0618419764796272e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.0341186523437,279.36822509765625,282.45318603515625,280.90496826171875,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238043311766058e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,1.0618419764796272e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.05499267578125,279.3740539550781,282.45318603515625,280.90496826171875,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238043311766058e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,9.936918104358485e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.05499267578125,279.3740539550781,282.45318603515625,280.90496826171875,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238043311766058e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,9.936918104358485e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.07635498046875,279.3803405761719,282.45318603515625,280.90496826171875,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238043311766058e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,9.299662451667244e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.07635498046875,279.3803405761719,282.45318603515625,280.90496826171875,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238043311766058e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,9.299662451667244e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.0871887207031,279.3836669921875,282.45318603515625,280.90496826171875,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196723687385246e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,9.002655133372173e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.0981140136719,279.3870849609375,282.45318603515625,280.90496826171875,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238043311766058e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,8.714734576642513e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.1201171875,279.39434814453125,282.45318603515625,280.90496826171875,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578311880912028e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,8.15667681308696e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.1201171875,279.39434814453125,282.45318603515625,280.90496826171875,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578311880912028e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,8.15667681308696e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.1423034667969,279.402099609375,282.45318603515625,280.90496826171875,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578309399370189e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,7.635622750967741e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.1423034667969,279.402099609375,282.45318603515625,280.90496826171875,290.3952331542969,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578309399370189e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,7.635622750967741e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.1645202636719,279.4103698730469,282.45318603515625,280.90496826171875,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578308572189577e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,7.151048066589283e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.1645202636719,279.4103698730469,282.45318603515625,280.90496826171875,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578308572189577e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,7.151048066589283e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.18670654296875,279.419189453125,282.45318603515625,280.90496826171875,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578309399370189e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.696190212096553e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.18670654296875,279.419189453125,282.45318603515625,280.90496826171875,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578309399370189e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.696190212096553e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.19775390625,279.4237976074219,282.45318603515625,280.90496826171875,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,3.874877415460665e-12,9.918575486974319e-18,-3.874887390120652e-12,6.492710882821662e-12,0.0,0.0,0.0,0.0,60.0,6.484416644525481e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.2087707519531,279.4285583496094,282.45318603515625,280.90496826171875,290.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,1.1637140903686394e-12,1.1959893456993909e-17,-1.163726125012754e-12,3.8372070278180895e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.279064564296277e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.23052978515625,279.4385070800781,282.45318603515625,280.90496826171875,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578306917828353e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,5.882956884306623e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.23052978515625,279.4385070800781,282.45318603515625,280.90496826171875,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.2578306917828353e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,5.882956884306623e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.251953125,279.4490661621094,282.45318603515625,280.90496826171875,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196719551482185e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.5124214668467175e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.251953125,279.4490661621094,282.45318603515625,280.90496826171875,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196719551482185e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.5124214668467175e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,280.2729187011719,279.4602355957031,282.45318603515625,280.90496826171875,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4917920414594945e-12,1.4619624887847938e-17,1.4917774047301657e-12,-4.997738334289181e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.166046321392059e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,280.2729187011719,279.4602355957031,282.45318603515625,280.90496826171875,290.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4917920414594945e-12,1.4619624887847938e-17,1.4917774047301657e-12,-4.997738334289181e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.166046321392059e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.2933044433594,279.4720458984375,282.45318603515625,280.90496826171875,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.257830609064774e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,4.842214821110247e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.2933044433594,279.4720458984375,282.45318603515625,280.90496826171875,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.257830609064774e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,0.0,60.0,4.842214821110247e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.3032531738281,279.4781799316406,282.45318603515625,280.90496826171875,290.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196716242759733e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,4.690717105404474e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.3130187988281,279.4844970703125,282.45318603515625,280.90496826171875,290.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885967118922666e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.544593139144126e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.3319396972656,279.4976501464844,282.45318603515625,280.90496826171875,290.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.260884907125728e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.3319396972656,279.4976501464844,282.45318603515625,280.90496826171875,290.39453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.260884907125728e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.3500061035156,279.511474609375,282.45318603515625,280.90496826171875,290.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.993480731878663e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.3500061035156,279.511474609375,282.45318603515625,280.90496826171875,290.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.993480731878663e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.36749267578125,279.52667236328125,282.45318603515625,280.90496826171875,290.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7436791444633855e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.36749267578125,279.52667236328125,282.45318603515625,280.90496826171875,290.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7436791444633855e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.38482666015625,279.5437316894531,282.45318603515625,280.90496826171875,290.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.500230604913668e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.38482666015625,279.5437316894531,282.45318603515625,280.90496826171875,290.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.500230604913668e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.3934631347656,279.552978515625,282.45318603515625,280.90496826171875,290.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,3.384870979061816e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.4020690917969,279.5626220703125,282.45318603515625,280.90496826171875,290.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885963810200212e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.272926960562472e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.4192199707031,279.5832214355469,282.45318603515625,280.90496826171875,290.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.257830609064774e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.053980208278517e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
