time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024480,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.4192199707031,279.5832214355469,282.45318603515625,280.90496826171875,290.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.257830609064774e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.053980208278517e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,280.43634033203125,279.6054382324219,282.45318603515625,280.90496826171875,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4917920414594945e-12,1.4619624887847938e-17,1.4917774047301657e-12,-4.997738334289181e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.851952785931644e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,280.43634033203125,279.6054382324219,282.45318603515625,280.90496826171875,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4917920414594945e-12,1.4619624887847938e-17,1.4917774047301657e-12,-4.997738334289181e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.851952785931644e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.4534606933594,279.6291809082031,282.45318603515625,280.90496826171875,290.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.653910314620589e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.4534606933594,279.6291809082031,282.45318603515625,280.90496826171875,290.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.653910314620589e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.4706115722656,279.65435791015625,282.45318603515625,280.90496826171875,290.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.091638920039609e-12,-1.4267552003726993e-17,4.091653231508285e-12,-6.518260757537586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.615150934725534e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.4706115722656,279.65435791015625,282.45318603515625,280.90496826171875,290.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.091638920039609e-12,-1.4267552003726993e-17,4.091653231508285e-12,-6.518260757537586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.615150934725534e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.47918701171875,279.6674499511719,282.45318603515625,280.90496826171875,290.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.747030743601499e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.48779296875,279.6808776855469,282.45318603515625,280.90496826171875,290.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.561162546044216e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.5050964355469,279.7086181640625,282.45318603515625,280.90496826171875,290.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,2.2322760173665301e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.5050964355469,279.7086181640625,282.45318603515625,280.90496826171875,290.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,2.2322760173665301e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.52252197265625,279.7375183105469,282.45318603515625,280.90496826171875,290.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,1.2524017165560508e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.52252197265625,279.7375183105469,282.45318603515625,280.90496826171875,290.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,1.2524017165560508e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.54010009765625,279.7674560546875,282.45318603515625,280.90496826171875,290.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.091638920039609e-12,-1.4267552003726993e-17,4.091653231508285e-12,-6.518260757537586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6514014760105056e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.54010009765625,279.7674560546875,282.45318603515625,280.90496826171875,290.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.091638920039609e-12,-1.4267552003726993e-17,4.091653231508285e-12,-6.518260757537586e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6514014760105056e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.5578918457031,279.79833984375,282.45318603515625,280.90496826171875,290.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6374654023820767e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.5578918457031,279.79833984375,282.45318603515625,280.90496826171875,290.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6374654023820767e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.5668640136719,279.8140869140625,282.45318603515625,280.90496826171875,290.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6031945051508956e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-5.11691492129096e-13,297.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-5.388364992912897e-13,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-3.97982943258976e-13,297.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-5.388362282407466e-13,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-2.5560051037515352e-12,290.9496154785156,294.1499938964844,280.5758972167969,279.830078125,282.45318603515625,280.90496826171875,290.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4917920414594945e-12,1.4619624887847938e-17,1.4917774047301657e-12,-4.997738334289181e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5643009874111158e-06,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.5941772460937,279.8625793457031,282.45318603515625,280.90496826171875,290.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,1.4802747045905562e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.5941772460937,279.8625793457031,282.45318603515625,280.90496826171875,290.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,1.4802747045905562e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.6127624511719,279.8957214355469,282.45318603515625,280.90496826171875,290.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.390122974953556e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.6127624511719,279.8957214355469,282.45318603515625,280.90496826171875,290.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.390122974953556e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.63165283203125,279.9294738769531,282.45318603515625,280.90496826171875,290.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,3.986192018828882e-12,1.115539909992076e-17,-3.986202860850607e-12,3.1297577376965258e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2936634448124096e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.63165283203125,279.9294738769531,282.45318603515625,280.90496826171875,290.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,3.986192018828882e-12,1.115539909992076e-17,-3.986202860850607e-12,3.1297577376965258e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2936634448124096e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.65093994140625,279.9636535644531,282.45318603515625,280.90496826171875,290.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.257830609064774e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.202122575705289e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.65093994140625,279.9636535644531,282.45318603515625,280.90496826171875,290.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.219371283632531e-12,1.257830609064774e-17,-1.2193838603777318e-12,2.155730238415088e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.202122575705289e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,2.55845746064548e-13,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,2.694182496456449e-13,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,1.98991471629488e-13,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,2.694181141203733e-13,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.66070556640625,279.9808959960937,282.45318603515625,280.90496826171875,290.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.986192018828882e-12,1.115539909992076e-17,-3.986202860850607e-12,3.1297577376965258e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1615668427111814e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.67059326171875,279.99822998046875,282.45318603515625,280.90496826171875,290.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1217169912924874e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.6907043457031,280.0330810546875,282.45318603515625,280.90496826171875,290.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,1.219373343616659e-12,-1.9587016519796277e-17,-1.219353719557337e-12,2.1557007481159962e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0362332432123369e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.6907043457031,280.0330810546875,282.45318603515625,280.90496826171875,290.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,1.219373343616659e-12,-1.9587016519796277e-17,-1.219353719557337e-12,2.1557007481159962e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0362332432123369e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.7112731933594,280.068115234375,282.45318603515625,280.90496826171875,290.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,9.66348011388618e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.7112731933594,280.068115234375,282.45318603515625,280.90496826171875,290.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.4361348481956029e-12,1.5238038348682386e-17,1.4361195609449706e-12,-2.181250405991486e-12,0.0,0.0,0.0,0.0,60.0,9.66348011388618e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.7323303222656,280.1032409667969,282.45318603515625,280.90496826171875,290.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.021555342769716e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.7323303222656,280.1032409667969,282.45318603515625,280.90496826171875,290.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.021555342769716e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.7539367675781,280.1383361816406,282.45318603515625,280.90496826171875,290.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,8.373482955903455e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.7539367675781,280.1383361816406,282.45318603515625,280.90496826171875,290.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196718724301572e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,8.373482955903455e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.76495361328125,280.1558532714844,282.45318603515625,280.90496826171875,290.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885963810200212e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.092939651760389e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0,297.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0,290.9496154785156,294.1499938964844,280.7760925292969,280.1733093261719,282.45318603515625,280.90496826171875,290.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,1.2750284768964226e-12,1.3196717897120958e-17,-1.275041704162927e-12,4.742536116424112e-13,0.0,0.0,0.0,0.0,60.0,8.498269608026021e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,-2.55845746064548e-13,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,-2.694182496456449e-13,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,-1.98991471629488e-13,297.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,-2.694181141203733e-13,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,-1.2780025518757676e-12,290.9496154785156,294.1499938964844,280.7988586425781,280.2080993652344,282.45318603515625,280.90496826171875,290.3937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.1472962217237175e-12,-1.4885965464561438e-17,4.147310966873263e-12,-4.836784184975018e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.53709116452228e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.8479891844307e-21,-3.4239949961121335e-21,-3.42399459221535e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
